Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-29T18:18:00+0000,283.052,280.144,278.707,280.634,487.735,483.817,486.675,486.076,11.052,10.607,10.853,10.837,0.0,0.425,0.376,0.161,0.962,-3.059,-2.907,-2.995,-8.961,3.128,2.966,3.03,9.124,0.136,0.127,0.053,0.105,59.997,C,6544.8,2723.0,2627.1,11896.3,2.8,3.1,2.4,8.6,11905.1,11887.6,2.6,4.2,17.3,24.6,7096.4,6395.8,6157.5,19651.3,19676.4,-19626.1,11756.0,9501.8,9351.9,30611.3,0.481,4.717,4.03,3.63,3.63,3.76,17.48,16.89,16.15,16.84,4.03,3.63,3.63,0.1,0.06,0.09,1.07,1.1,0.97,1.383,1.391,1.389,17.37,16.84,16.01,1.98,1.3,2.06,17.1,14.0,14.0,0.0,2.87,0.0,1.28,0.0,0.87,0.0,2.19,0.0,0.35,0.0,0.56,0.0,0.38,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.05,0.0,0.91,0.0,1.73,0.0,0.0,0.0,0.65,0.0,0.34,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,0.93,0.0,0.76,0.0,1.81,0.0,0.26,0.0,0.44,0.0,0.38,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.2,82.0,322.9,206.4,280.5,1.2,1.0,0.001,0.0,0.0,0.5,0.2,-0.7,0.01,0.0,0.0
2025-01-29T18:19:00+0000,283.208,280.468,278.627,280.768,487.645,484.35,486.92,486.305,74.319,72.019,71.728,72.689,0.0,15.947,15.533,15.219,46.699,-5.145,-4.924,-5.075,-15.144,21.038,20.188,19.984,61.21,0.758,0.769,0.762,0.763,60.025,C,6545.0,2723.2,2627.2,11896.6,2.8,3.1,2.4,8.6,11905.4,11887.9,2.6,4.2,17.3,24.6,7096.5,6395.9,6157.6,19651.5,19676.6,-19626.3,11756.2,9502.0,9352.0,30611.9,0.411,0.877,4.62,4.23,4.34,4.39,80.03,76.44,77.29,77.92,4.62,4.23,4.33,0.11,0.06,0.09,2.44,2.32,2.48,1.426,1.437,1.428,79.97,76.4,77.24,0.83,0.91,0.92,70.5,63.9,61.0,0.0,2.79,0.0,1.68,0.0,1.54,0.0,2.13,0.0,0.7,0.0,0.0,0.0,0.0,0.0,1.23,0.0,1.11,0.0,0.0,0.0,0.32,0.0,0.26,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.41,0.0,1.56,0.0,1.54,0.0,0.81,0.0,0.56,0.0,0.58,0.0,0.68,0.0,1.22,0.0,0.33,0.0,0.31,0.0,0.3,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,1.32,0.0,1.51,0.0,1.67,0.0,0.95,0.0,0.43,0.0,0.46,0.0,1.09,0.0,1.12,0.0,0.31,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.76,0.0,37.03,0.0,0.0,0.0,23.56,0.0,0.0,0.0,0.0,0.0,43.27,0.0,26.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.47,0.0,37.02,0.0,0.0,0.0,24.3,0.0,0.0,0.0,0.0,0.0,29.98,0.0,32.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.02,0.0,38.64,0.0,0.0,0.0,25.32,0.0,0.0,0.0,0.0,0.0,33.68,0.0,28.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.1,6.0,245.4,127.5,280.6,1.2,1.2,0.072,0.001,0.0,0.4,0.2,-0.7,0.007,0.0,0.0
2025-01-29T18:20:00+0000,283.324,280.758,278.896,280.993,488.096,484.83,487.16,486.695,73.498,71.22,70.953,71.891,0.0,15.689,15.302,15.0,45.991,-5.14,-4.937,-5.1,-15.177,20.798,19.967,19.796,60.561,0.754,0.766,0.758,0.759,60.02,C,6545.2,2723.4,2627.5,11897.4,2.8,3.1,2.4,8.6,11906.2,11888.7,2.6,4.2,17.3,24.6,7096.6,6395.9,6157.7,19651.8,19676.8,-19626.6,11756.6,9502.3,9352.4,30612.9,0.399,1.323,4.61,4.22,4.31,4.38,80.38,77.11,77.66,78.38,4.61,4.22,4.31,0.1,0.06,0.08,2.42,2.28,2.44,1.426,1.435,1.427,80.57,77.28,77.8,0.89,0.82,0.8,71.0,64.7,61.4,0.0,2.81,0.0,1.68,0.0,1.52,0.0,2.11,0.0,0.68,0.0,0.0,0.0,0.18,0.0,1.23,0.0,1.1,0.0,0.0,0.0,0.32,0.0,0.25,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,0.0,1.45,0.0,1.55,0.0,1.55,0.0,0.8,0.0,0.56,0.0,0.58,0.0,0.66,0.0,1.2,0.0,0.32,0.0,0.3,0.0,0.3,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,1.29,0.0,1.51,0.0,1.68,0.0,0.94,0.0,0.46,0.0,0.46,0.0,1.08,0.0,1.09,0.0,0.3,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.34,0.0,37.2,0.0,0.0,0.0,23.53,0.0,0.0,0.0,0.0,0.0,43.45,0.0,27.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.96,0.0,37.21,0.0,0.0,0.0,24.8,0.0,17.54,0.0,0.0,0.0,30.35,0.0,33.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.39,0.0,38.81,0.0,0.0,0.0,25.74,0.0,0.0,0.0,0.0,0.0,33.77,0.0,28.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.2,6.4,247.2,127.6,280.9,1.1,0.9,0.071,0.001,0.0,0.8,0.1,-0.9,0.009,0.0,0.0
2025-01-29T18:21:00+0000,283.289,280.938,279.018,281.082,488.273,484.937,487.338,486.849,11.056,10.615,10.899,10.856,0.0,0.424,0.384,0.174,0.981,-3.065,-2.924,-3.009,-8.998,3.132,2.984,3.041,9.157,0.135,0.129,0.057,0.107,60.018,C,6545.5,2723.7,2627.7,11898.1,2.8,3.1,2.4,8.6,11906.9,11889.4,2.6,4.2,17.3,24.6,7096.6,6396.0,6157.7,19652.0,19677.1,-19626.8,11756.9,9502.7,9352.7,30613.9,0.408,4.943,4.63,4.21,4.34,4.4,81.0,77.64,78.48,79.04,4.63,4.21,4.34,0.11,0.07,0.09,2.4,2.27,2.44,1.426,1.435,1.429,81.0,77.63,78.47,0.85,0.81,0.74,71.0,64.7,62.0,0.0,2.84,0.0,1.66,0.0,1.51,0.0,2.14,0.0,0.72,0.0,0.0,0.0,0.19,0.0,1.2,0.0,1.11,0.0,0.0,0.0,0.31,0.0,0.24,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.43,0.0,1.53,0.0,1.56,0.0,0.83,0.0,0.56,0.0,0.56,0.0,0.64,0.0,1.2,0.0,0.34,0.0,0.3,0.0,0.3,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77,0.0,1.31,0.0,1.48,0.0,1.71,0.0,0.97,0.0,0.43,0.0,0.46,0.0,1.07,0.0,1.11,0.0,0.3,0.0,0.35,0.0,0.27,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.63,0.0,37.48,0.0,0.0,0.0,23.99,0.0,0.0,0.0,0.0,0.0,43.46,0.0,27.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.4,0.0,37.44,0.0,0.0,0.0,25.17,0.0,0.0,0.0,0.0,0.0,30.0,0.0,33.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.75,0.0,39.01,0.0,0.0,0.0,25.98,0.0,0.0,0.0,0.0,0.0,34.25,0.0,28.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.2,7.4,248.3,128.0,280.9,1.1,0.9,0.07,0.0,0.0,0.5,0.1,-0.7,0.009,0.0,0.0
2025-01-29T18:22:00+0000,283.252,280.692,279.219,281.054,488.461,484.502,487.444,486.802,11.097,10.597,10.889,10.861,0.0,0.43,0.381,0.164,0.975,-3.08,-2.918,-3.007,-9.006,3.14,2.973,3.041,9.154,0.137,0.128,0.054,0.107,60.012,C,6545.5,2723.7,2627.7,11898.2,2.8,3.1,2.4,8.6,11907.0,11889.5,2.6,4.2,17.3,24.6,7096.7,6396.1,6157.8,19652.2,19677.2,-19627.0,11757.0,9502.7,9352.7,30614.0,0.487,4.497,4.0,3.61,3.6,3.73,17.06,16.61,15.69,16.45,4.0,3.6,3.59,0.12,0.06,0.09,1.07,1.07,0.97,1.384,1.388,1.39,16.97,16.5,15.66,1.77,1.16,1.85,16.7,14.0,13.5,0.0,2.85,0.0,1.22,0.0,0.85,0.0,2.23,0.0,0.38,0.0,0.55,0.0,0.38,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,0.0,1.05,0.0,0.92,0.0,1.75,0.0,0.0,0.0,0.61,0.0,0.33,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,0.85,0.0,0.8,0.0,1.85,0.0,0.27,0.0,0.43,0.0,0.37,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.1,82.1,321.7,207.1,280.9,1.3,0.9,0.001,0.0,0.0,0.0,0.4,-0.4,0.01,0.0,0.0
2025-01-29T18:23:00+0000,283.03,280.639,279.004,280.891,488.059,484.108,487.39,486.519,18.329,17.78,17.566,17.892,0.0,1.598,1.512,1.234,4.344,-3.301,-3.073,-3.211,-9.585,4.133,3.858,3.882,11.873,0.387,0.392,0.318,0.366,60.023,C,6545.5,2723.7,2627.7,11898.2,2.8,3.1,2.4,8.6,11907.0,11889.5,2.6,4.2,17.3,24.6,7096.7,6396.1,6157.8,19652.3,19677.4,-19627.1,11757.0,9502.8,9352.8,30614.2,0.501,3.131,4.01,3.62,3.62,3.75,17.1,16.61,15.65,16.45,4.01,3.62,3.62,0.11,0.05,0.09,1.08,1.08,0.98,1.384,1.39,1.389,17.0,16.56,15.51,1.88,1.22,2.08,17.3,14.3,13.2,0.0,2.85,0.0,1.21,0.0,0.86,0.0,2.22,0.0,0.35,0.0,0.55,0.0,0.39,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.06,0.0,0.9,0.0,1.74,0.0,0.0,0.0,0.62,0.0,0.34,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.76,0.0,0.85,0.0,0.8,0.0,1.86,0.0,0.28,0.0,0.43,0.0,0.38,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.2,81.4,321.7,207.9,280.9,1.5,0.6,0.001,0.0,0.0,0.2,0.2,-0.5,0.01,0.0,0.0
2025-01-29T18:24:00+0000,283.024,280.55,278.821,280.798,487.584,484.05,487.337,486.324,75.127,72.707,72.489,73.441,0.0,16.196,15.754,15.482,47.432,-5.139,-4.889,-5.055,-15.083,21.234,20.366,20.203,61.803,0.763,0.774,0.766,0.767,60.012,C,6545.7,2723.9,2627.9,11898.8,2.8,3.1,2.4,8.6,11907.6,11890.1,2.6,4.2,17.3,24.6,7096.8,6396.2,6157.9,19652.6,19677.6,-19627.4,11757.3,9503.1,9353.1,30615.1,0.454,1.37,4.61,4.23,4.35,4.4,79.02,75.72,76.62,77.12,4.61,4.23,4.35,0.1,0.06,0.09,2.46,2.31,2.51,1.429,1.437,1.429,79.02,75.72,76.62,0.8,0.87,0.85,69.7,63.4,61.6,0.0,2.82,0.0,1.6,0.0,1.53,0.0,2.11,0.0,0.72,0.0,0.0,0.0,0.19,0.0,1.23,0.0,1.15,0.0,0.0,0.0,0.31,0.0,0.26,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.45,0.0,1.54,0.0,1.52,0.0,0.84,0.0,0.56,0.0,0.57,0.0,0.65,0.0,1.22,0.0,0.34,0.0,0.32,0.0,0.31,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.76,0.0,1.28,0.0,1.48,0.0,1.68,0.0,1.02,0.0,0.45,0.0,0.44,0.0,1.14,0.0,1.11,0.0,0.31,0.0,0.38,0.0,0.26,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.87,0.0,36.73,0.0,0.0,0.0,23.79,0.0,0.0,0.0,0.0,0.0,42.6,0.0,27.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.98,0.0,36.37,0.0,0.0,0.0,24.97,0.0,0.0,0.0,0.0,0.0,29.3,0.0,32.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.02,0.0,37.81,0.0,0.0,0.0,26.03,0.0,0.0,0.0,0.0,0.0,34.12,0.0,28.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.2,5.3,246.5,126.1,280.8,1.1,1.1,0.072,0.0,0.0,0.6,0.1,-0.8,0.007,0.0,0.0
2025-01-29T18:25:00+0000,283.299,280.654,278.966,280.973,488.286,484.326,487.373,486.662,11.07,10.587,10.908,10.855,0.0,0.448,0.393,0.179,1.02,-3.073,-2.911,-3.008,-8.992,3.136,2.972,3.046,9.154,0.143,0.132,0.059,0.111,60.014,C,6545.9,2724.1,2628.1,11899.3,2.8,3.1,2.4,8.6,11908.1,11890.6,2.6,4.2,17.3,24.6,7096.9,6396.3,6158.0,19652.8,19677.8,-19627.6,11757.6,9503.3,9353.3,30615.8,0.491,5.496,4.02,3.6,3.57,3.73,17.17,16.66,16.02,16.62,4.02,3.6,3.57,0.11,0.06,0.09,1.07,1.08,0.97,1.383,1.39,1.391,17.03,16.69,15.97,1.96,1.31,2.28,16.6,13.9,14.7,0.0,2.88,0.0,1.24,0.0,0.84,0.0,2.2,0.0,0.36,0.0,0.55,0.0,0.39,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.06,0.0,0.91,0.0,1.69,0.0,0.0,0.0,0.66,0.0,0.32,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,0.84,0.0,0.79,0.0,1.81,0.0,0.26,0.0,0.46,0.0,0.36,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.1,81.5,320.4,207.2,280.8,1.3,0.9,0.001,0.0,0.0,0.2,0.3,-0.5,0.01,0.0,0.0
2025-01-29T18:26:00+0000,283.108,281.129,279.037,281.091,487.746,484.847,487.998,486.864,74.484,71.997,71.99,72.824,0.0,16.029,15.608,15.331,46.969,-5.165,-4.903,-5.073,-15.141,21.114,20.263,20.088,61.466,0.759,0.77,0.763,0.764,59.992,C,6546.1,2724.2,2628.3,11899.9,2.8,3.1,2.4,8.6,11908.7,11891.2,2.6,4.2,17.3,24.6,7097.0,6396.3,6158.1,19653.0,19678.1,-19627.8,11757.8,9503.6,9353.6,30616.5,0.415,1.635,4.61,4.2,4.32,4.38,79.85,76.84,77.33,78.0,4.61,4.2,4.32,0.09,0.07,0.08,2.45,2.29,2.46,1.429,1.436,1.428,79.84,76.83,77.33,0.77,0.81,0.7,70.9,64.7,61.7,0.0,2.82,0.0,1.65,0.0,1.52,0.0,2.09,0.0,0.69,0.0,0.0,0.0,0.2,0.0,1.23,0.0,1.15,0.0,0.0,0.0,0.31,0.0,0.25,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,0.0,1.43,0.0,1.55,0.0,1.53,0.0,0.83,0.0,0.57,0.0,0.56,0.0,0.66,0.0,1.21,0.0,0.31,0.0,0.31,0.0,0.31,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.28,0.0,1.48,0.0,1.72,0.0,1.01,0.0,0.45,0.0,0.46,0.0,1.09,0.0,1.1,0.0,0.29,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.71,0.0,36.64,0.0,0.0,0.0,23.4,0.0,0.0,0.0,0.0,0.0,43.05,0.0,27.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.66,0.0,36.81,0.0,0.0,0.0,25.01,0.0,0.0,0.0,0.0,0.0,30.28,0.0,33.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.8,0.0,38.26,0.0,0.0,0.0,26.12,0.0,0.0,0.0,0.0,0.0,33.8,0.0,28.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.4,7.0,247.0,126.5,280.9,1.2,0.7,0.072,0.0,0.0,1.2,0.0,-1.1,0.008,0.0,0.0
2025-01-29T18:27:00+0000,283.265,280.714,279.154,281.044,487.865,484.721,487.766,486.784,73.653,71.245,71.175,72.024,0.0,15.775,15.358,15.087,46.22,-5.142,-4.906,-5.069,-15.118,20.879,20.026,19.869,60.774,0.756,0.767,0.759,0.761,60.003,C,6546.3,2724.5,2628.5,11900.6,2.8,3.1,2.4,8.6,11909.4,11891.9,2.6,4.2,17.3,24.6,7097.1,6396.4,6158.1,19653.2,19678.3,-19628.1,11758.2,9503.9,9353.9,30617.5,0.424,1.258,4.61,4.19,4.31,4.37,80.06,77.04,77.71,78.27,4.61,4.19,4.31,0.13,0.1,0.12,2.44,2.31,2.46,1.427,1.436,1.429,80.05,77.03,77.7,0.92,0.95,0.79,71.0,65.4,62.2,0.0,2.83,0.0,1.64,0.0,1.52,0.0,2.1,0.0,0.7,0.0,0.0,0.0,0.2,0.0,1.23,0.0,1.14,0.0,0.0,0.0,0.31,0.0,0.26,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,0.0,1.43,0.0,1.54,0.0,1.51,0.0,0.81,0.0,0.57,0.0,0.54,0.0,0.66,0.0,1.23,0.0,0.33,0.0,0.31,0.0,0.31,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.27,0.0,1.46,0.0,1.7,0.0,1.02,0.0,0.44,0.0,0.45,0.0,1.09,0.0,1.11,0.0,0.28,0.0,0.37,0.0,0.28,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.75,0.0,36.9,0.0,0.0,0.0,23.78,0.0,0.0,0.0,0.0,0.0,43.03,0.0,27.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.73,0.0,36.8,0.0,0.0,0.0,24.87,0.0,0.0,0.0,0.0,0.0,30.37,0.0,33.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.89,0.0,38.35,0.0,0.0,0.0,26.24,0.0,0.0,0.0,0.0,0.0,34.35,0.0,28.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.2,6.3,247.7,127.7,281.0,1.2,1.0,0.071,0.0,0.0,0.8,0.0,-0.9,0.009,0.0,0.0
2025-01-29T18:28:00+0000,283.783,280.785,278.679,281.083,488.309,484.77,487.474,486.851,11.092,10.601,10.913,10.869,0.0,0.434,0.4,0.169,1.003,-3.08,-2.923,-3.002,-9.006,3.147,2.978,3.037,9.161,0.138,0.134,0.056,0.109,60.0,C,6546.4,2724.6,2628.6,11900.9,2.8,3.1,2.4,8.6,11909.7,11892.2,2.6,4.2,17.3,24.6,7097.1,6396.5,6158.2,19653.4,19678.5,-19628.3,11758.3,9504.0,9354.0,30618.0,0.438,4.955,3.99,3.62,3.59,3.73,17.45,16.8,15.66,16.64,3.99,3.61,3.59,0.11,0.1,0.13,1.09,1.12,0.98,1.384,1.39,1.39,17.34,16.76,15.52,1.95,1.21,2.1,18.0,14.4,13.7,0.0,2.84,0.0,1.22,0.0,0.87,0.0,2.2,0.0,0.35,0.0,0.58,0.0,0.38,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.65,0.0,1.06,0.0,0.92,0.0,1.76,0.0,0.0,0.0,0.69,0.0,0.33,0.0,0.48,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.76,0.0,0.89,0.0,0.74,0.0,1.82,0.0,0.25,0.0,0.44,0.0,0.38,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.0,81.7,321.4,206.2,281.1,1.0,1.6,0.001,0.0,0.0,0.6,0.3,-0.9,0.01,0.0,0.0
2025-01-29T18:29:00+0000,283.546,280.816,278.916,281.092,488.303,484.658,487.643,486.868,12.328,11.382,11.79,11.834,0.0,0.575,0.518,0.175,1.268,-3.145,-2.848,-3.008,-9.002,3.501,3.186,3.285,9.972,0.164,0.163,0.053,0.127,59.99,C,6546.4,2724.6,2628.6,11900.9,2.8,3.1,2.4,8.6,11909.7,11892.2,2.6,4.2,17.3,24.6,7097.2,6396.5,6158.3,19653.6,19678.6,-19628.4,11758.4,9504.1,9354.1,30618.1,0.46,5.343,3.96,3.61,3.57,3.71,46.99,48.69,45.26,46.98,3.96,3.61,3.57,0.14,0.11,0.13,1.03,1.03,0.94,1.383,1.389,1.389,45.94,47.92,44.14,9.24,9.33,10.13,20.7,21.7,18.1,0.0,2.83,0.0,1.23,0.0,0.89,0.0,2.12,0.0,0.34,0.0,0.57,0.0,0.35,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,0.0,1.15,0.0,0.94,0.0,1.74,0.0,0.0,0.0,0.62,0.0,0.33,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,0.94,0.0,0.77,0.0,1.78,0.0,0.22,0.0,0.39,0.0,0.39,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,79.5,320.1,204.5,281.0,1.2,1.2,0.001,0.0,0.0,0.8,0.2,-1.0,0.011,0.0,0.0
2025-01-29T18:30:00+0000,283.126,279.936,278.145,280.402,487.254,483.661,486.053,485.656,68.168,67.674,63.293,66.379,0.0,18.253,18.002,16.627,52.882,-1.906,-0.638,-1.198,-3.742,19.248,18.906,17.555,55.709,0.948,0.952,0.947,0.949,60.006,C,6546.6,2724.8,2628.8,11901.5,2.8,3.1,2.4,8.6,11910.3,11892.8,2.6,4.2,17.3,24.6,7097.2,6396.6,6158.3,19653.7,19678.7,-19628.5,11758.6,9504.3,9354.3,30618.8,0.428,4.18,3.93,3.62,3.58,3.71,33.65,32.67,33.89,33.4,3.93,3.61,3.57,0.21,0.19,0.2,0.96,0.92,0.88,1.38,1.389,1.386,32.9,31.51,32.7,6.87,8.24,8.59,6.1,6.0,6.3,0.0,2.85,0.0,1.45,0.0,0.88,0.0,1.97,0.0,0.35,0.0,0.42,0.0,0.36,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,0.0,1.28,0.0,0.9,0.0,1.74,0.0,0.0,0.0,0.38,0.0,0.35,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.76,0.0,1.06,0.0,0.75,0.0,1.77,0.0,0.0,0.0,0.0,0.0,0.38,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.05,0.0,19.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.22,0.0,20.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.82,0.0,21.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,119.9,1.9,238.5,120.1,280.5,1.1,1.6,0.066,0.001,0.0,0.0,0.5,-0.4,0.0,0.002,0.0
2025-01-29T18:31:00+0000,283.342,280.072,278.074,280.496,487.557,483.921,486.025,485.834,61.853,61.564,57.184,60.2,0.0,16.438,16.289,14.899,47.626,-2.089,-0.847,-1.353,-4.29,17.5,17.215,15.866,50.58,0.939,0.946,0.939,0.942,60.027,C,6546.9,2725.1,2629.0,11902.3,2.8,3.1,2.4,8.6,11911.1,11893.6,2.6,4.2,17.3,24.6,7097.2,6396.6,6158.3,19653.7,19678.8,-19628.6,11758.9,9504.6,9354.6,30619.7,0.434,4.459,3.94,3.59,3.57,3.7,36.32,35.27,36.97,36.19,3.93,3.59,3.56,0.18,0.18,0.18,0.94,0.9,0.86,1.381,1.389,1.388,35.44,33.97,35.65,7.42,8.87,9.33,6.9,6.8,7.2,0.0,2.84,0.0,1.44,0.0,0.89,0.0,1.99,0.0,0.36,0.0,0.42,0.0,0.35,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,0.0,1.23,0.0,0.92,0.0,1.75,0.0,0.0,0.0,0.37,0.0,0.33,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,1.06,0.0,0.76,0.0,1.78,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.02,0.0,20.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.74,0.0,22.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,0.0,23.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,119.9,2.6,238.9,121.1,280.4,1.1,1.6,0.06,0.001,0.0,0.0,0.4,-0.5,0.0,0.002,0.0
2025-01-29T18:32:00+0000,284.081,280.0,278.278,280.787,488.61,484.502,485.897,486.336,11.077,10.628,10.813,10.84,0.0,0.424,0.4,0.136,0.96,-3.086,-2.907,-2.98,-8.974,3.15,2.971,3.011,9.133,0.135,0.134,0.045,0.105,60.008,C,6547.1,2725.2,2629.2,11902.8,2.8,3.1,2.4,8.6,11911.6,11894.1,2.6,4.2,17.3,24.6,7097.3,6396.6,6158.3,19653.8,19678.9,-19628.7,11759.1,9504.8,9354.8,30620.3,0.496,4.091,3.97,3.61,3.56,3.71,17.46,16.78,15.97,16.74,3.97,3.6,3.55,0.17,0.15,0.18,1.12,1.13,1.0,1.384,1.389,1.388,17.36,16.74,15.87,1.85,1.21,1.8,17.0,14.9,13.3,0.0,2.79,0.0,1.23,0.0,0.89,0.0,2.19,0.0,0.34,0.0,0.61,0.0,0.38,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.65,0.0,1.07,0.0,0.9,0.0,1.75,0.0,0.0,0.0,0.66,0.0,0.34,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,0.89,0.0,0.75,0.0,1.78,0.0,0.26,0.0,0.41,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,119.6,81.0,321.7,205.5,280.8,1.0,2.1,0.001,0.0,0.0,-0.5,0.7,-0.2,0.01,0.0,0.0
2025-01-29T18:33:00+0000,283.632,280.036,278.102,280.59,487.947,484.439,485.6,485.996,11.11,10.594,10.813,10.839,0.0,0.421,0.402,0.14,0.964,-3.074,-2.909,-2.972,-8.955,3.143,2.968,3.007,9.119,0.134,0.136,0.047,0.106,59.998,C,6547.1,2725.2,2629.2,11902.8,2.8,3.1,2.4,8.6,11911.6,11894.1,2.6,4.2,17.3,24.6,7097.3,6396.6,6158.4,19654.0,19679.1,-19628.8,11759.2,9504.9,9354.8,30620.4,0.425,4.034,3.94,3.59,3.53,3.69,17.4,16.83,15.84,16.69,3.94,3.59,3.52,0.14,0.14,0.16,1.1,1.13,0.98,1.385,1.389,1.389,17.3,16.79,15.73,1.9,1.25,1.84,18.0,15.7,13.7,0.0,2.78,0.0,1.21,0.0,0.86,0.0,2.19,0.0,0.33,0.0,0.59,0.0,0.38,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64,0.0,1.07,0.0,0.89,0.0,1.74,0.0,0.0,0.0,0.67,0.0,0.32,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,0.88,0.0,0.75,0.0,1.78,0.0,0.25,0.0,0.4,0.0,0.36,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,119.7,82.4,319.5,206.9,280.5,0.9,1.9,0.001,0.0,0.0,-0.2,0.7,-0.4,0.01,0.0,0.0
2025-01-29T18:34:00+0000,283.486,280.157,278.554,280.732,488.296,484.174,486.265,486.245,11.09,10.597,10.847,10.844,0.0,0.432,0.397,0.149,0.978,-3.076,-2.903,-2.986,-8.965,3.144,2.967,3.02,9.131,0.137,0.134,0.049,0.107,60.012,C,6547.1,2725.2,2629.2,11902.8,2.8,3.1,2.4,8.6,11911.6,11894.1,2.6,4.2,17.3,24.6,7097.4,6396.7,6158.4,19654.1,19679.2,-19629.0,11759.2,9504.9,9354.9,30620.6,0.489,4.303,3.92,3.55,3.55,3.68,17.01,16.62,15.73,16.45,3.92,3.55,3.55,0.1,0.08,0.1,1.06,1.09,0.95,1.384,1.39,1.388,16.9,16.57,15.61,1.97,1.28,1.9,17.5,15.1,13.3,0.0,2.79,0.0,1.21,0.0,0.86,0.0,2.15,0.0,0.29,0.0,0.56,0.0,0.36,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.62,0.0,1.03,0.0,0.9,0.0,1.72,0.0,0.0,0.0,0.65,0.0,0.32,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,0.89,0.0,0.75,0.0,1.79,0.0,0.25,0.0,0.41,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,119.8,82.4,322.3,205.9,280.6,1.1,1.5,0.001,0.0,0.0,-0.2,0.6,-0.4,0.01,0.0,0.0
2025-01-29T18:35:00+0000,282.64,279.677,278.109,280.142,486.895,483.175,485.597,485.222,11.051,10.584,10.831,10.822,0.0,0.427,0.393,0.157,0.977,-3.055,-2.898,-2.978,-8.931,3.125,2.955,3.012,9.092,0.137,0.133,0.052,0.107,60.003,C,6547.1,2725.2,2629.2,11902.8,2.8,3.1,2.4,8.6,11911.6,11894.1,2.6,4.2,17.3,24.6,7097.4,6396.7,6158.5,19654.3,19679.3,-19629.1,11759.3,9505.0,9354.9,30620.7,0.449,4.644,3.91,3.55,3.52,3.66,16.63,16.62,15.79,16.35,3.91,3.55,3.52,0.09,0.06,0.09,1.05,1.09,0.95,1.384,1.389,1.389,16.89,16.6,15.85,1.93,1.26,2.04,16.7,14.2,13.8,0.0,2.81,0.0,1.19,0.0,0.87,0.0,2.12,0.0,0.29,0.0,0.58,0.0,0.37,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.63,0.0,1.02,0.0,0.9,0.0,1.69,0.0,0.0,0.0,0.67,0.0,0.33,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,0.88,0.0,0.78,0.0,1.77,0.0,0.26,0.0,0.43,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,119.8,83.1,322.2,206.9,280.3,1.2,1.3,0.001,0.0,0.0,-0.3,0.5,-0.2,0.01,0.0,0.0
2025-01-29T18:36:00+0000,282.846,279.731,278.682,280.419,487.691,483.206,486.214,485.704,11.052,10.575,10.841,10.823,0.0,0.427,0.373,0.16,0.96,-3.059,-2.9,-2.988,-8.947,3.125,2.959,3.022,9.106,0.137,0.126,0.053,0.105,60.011,C,6547.1,2725.2,2629.2,11902.8,2.8,3.1,2.4,8.6,11911.6,11894.1,2.6,4.2,17.3,24.6,7097.5,6396.8,6158.5,19654.4,19679.5,-19629.3,11759.3,9505.0,9355.0,30620.9,0.543,5.164,3.98,3.58,3.57,3.71,17.11,16.89,15.99,16.66,3.98,3.58,3.57,0.09,0.06,0.08,1.05,1.08,0.96,1.384,1.389,1.387,16.99,16.84,15.86,2.01,1.24,2.04,16.7,14.4,13.8,0.0,2.86,0.0,1.28,0.0,0.85,0.0,2.13,0.0,0.3,0.0,0.56,0.0,0.37,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,0.0,1.06,0.0,0.89,0.0,1.71,0.0,0.0,0.0,0.65,0.0,0.35,0.0,0.45,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,0.92,0.0,0.77,0.0,1.8,0.0,0.27,0.0,0.43,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.0,81.5,320.2,207.6,280.4,1.3,1.0,0.001,0.0,0.0,0.0,0.4,-0.4,0.01,0.0,0.0
2025-01-29T18:37:00+0000,282.919,279.615,278.856,280.463,487.736,483.338,486.265,485.78,11.104,10.553,10.836,10.831,0.0,0.442,0.385,0.158,0.985,-3.073,-2.895,-2.985,-8.954,3.136,2.954,3.021,9.111,0.141,0.13,0.052,0.108,59.998,C,6547.1,2725.2,2629.2,11902.8,2.8,3.1,2.4,8.6,11911.6,11894.1,2.6,4.2,17.3,24.6,7097.5,6396.8,6158.6,19654.6,19679.6,-19629.4,11759.4,9505.1,9355.0,30621.0,0.532,4.536,4.01,3.63,3.59,3.74,16.97,16.83,15.92,16.57,4.01,3.63,3.59,0.08,0.07,0.09,1.07,1.08,0.96,1.385,1.389,1.388,16.94,16.8,15.83,1.91,1.16,1.85,16.4,14.7,13.1,0.0,2.84,0.0,1.26,0.0,0.86,0.0,2.2,0.0,0.32,0.0,0.57,0.0,0.37,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.08,0.0,0.87,0.0,1.75,0.0,0.0,0.0,0.64,0.0,0.36,0.0,0.44,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,0.93,0.0,0.76,0.0,1.82,0.0,0.26,0.0,0.43,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,119.7,81.0,321.2,206.8,280.4,1.4,1.3,0.001,0.0,0.0,-0.8,0.6,0.2,0.01,0.0,0.0
2025-01-29T18:38:00+0000,282.712,279.989,278.716,280.473,487.511,483.276,486.599,485.795,11.058,10.571,10.843,10.824,0.0,0.429,0.38,0.167,0.977,-3.065,-2.903,-2.986,-8.954,3.125,2.956,3.021,9.102,0.137,0.128,0.055,0.107,59.987,C,6547.1,2725.2,2629.2,11902.8,2.8,3.1,2.4,8.6,11911.6,11894.1,2.6,4.2,17.3,24.6,7097.6,6396.9,6158.6,19654.7,19679.8,-19629.6,11759.4,9505.1,9355.1,30621.2,0.529,5.055,3.96,3.6,3.55,3.7,17.43,16.81,16.02,16.75,3.96,3.6,3.55,0.09,0.08,0.1,1.06,1.09,0.97,1.383,1.387,1.388,17.3,16.77,15.87,2.11,1.19,2.18,18.4,14.7,14.5,0.0,2.82,0.0,1.25,0.0,0.85,0.0,2.17,0.0,0.31,0.0,0.55,0.0,0.37,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,0.0,1.07,0.0,0.86,0.0,1.73,0.0,0.0,0.0,0.64,0.0,0.35,0.0,0.45,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,0.9,0.0,0.76,0.0,1.81,0.0,0.26,0.0,0.44,0.0,0.37,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.1,81.9,322.7,207.7,280.4,1.2,0.8,0.001,0.0,0.0,0.2,0.2,-0.5,0.01,0.0,0.0
2025-01-29T18:39:00+0000,282.898,279.873,278.64,280.47,487.525,483.32,486.531,485.792,11.084,10.549,10.845,10.826,0.0,0.433,0.387,0.161,0.982,-3.069,-2.895,-2.99,-8.954,3.135,2.955,3.021,9.111,0.138,0.131,0.053,0.108,60.01,C,6547.1,2725.2,2629.2,11902.8,2.8,3.1,2.4,8.6,11911.6,11894.1,2.6,4.2,17.3,24.6,7097.6,6396.9,6158.7,19654.9,19679.9,-19629.7,11759.5,9505.2,9355.1,30621.3,0.522,4.363,3.96,3.63,3.55,3.72,17.31,16.96,16.08,16.79,3.96,3.63,3.55,0.07,0.06,0.09,1.05,1.09,0.97,1.384,1.388,1.389,17.18,16.88,15.96,1.82,1.23,1.9,17.0,14.5,14.0,0.0,2.83,0.0,1.27,0.0,0.85,0.0,2.14,0.0,0.33,0.0,0.55,0.0,0.36,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.11,0.0,0.87,0.0,1.71,0.0,0.0,0.0,0.65,0.0,0.35,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,0.9,0.0,0.78,0.0,1.78,0.0,0.26,0.0,0.45,0.0,0.37,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.0,82.0,322.8,208.3,280.5,1.3,1.0,0.001,0.0,0.0,0.0,0.3,-0.3,0.01,0.0,0.0
