Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-29T19:46:00+0000,282.64,280.999,278.124,280.588,486.971,484.259,486.689,485.973,11.074,10.621,10.877,10.857,0.0,0.41,0.391,0.144,0.945,-3.063,-2.926,-2.993,-8.982,3.125,2.983,3.026,9.133,0.131,0.131,0.048,0.103,60.018,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.0,6400.1,6161.9,19664.6,19689.7,-19639.5,11763.7,9509.2,9359.1,30633.6,0.347,4.432,3.99,3.72,3.68,3.8,17.58,17.15,15.97,16.9,3.99,3.72,3.68,0.08,0.1,0.08,1.09,1.15,1.0,1.385,1.39,1.388,17.48,17.11,15.87,1.89,1.29,1.81,17.8,14.7,13.3,0.0,2.84,0.0,1.19,0.0,0.88,0.0,2.21,0.0,0.27,0.0,0.6,0.0,0.39,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.11,0.0,0.9,0.0,1.83,0.0,0.0,0.0,0.7,0.0,0.41,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,0.94,0.0,0.77,0.0,1.89,0.0,0.25,0.0,0.48,0.0,0.39,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.4,83.5,322.5,208.5,280.5,1.1,0.9,0.001,0.0,0.0,1.2,0.0,-1.3,0.01,0.0,0.0
2025-01-29T19:47:00+0000,282.355,280.631,278.384,280.457,486.818,483.694,486.781,485.764,11.039,10.592,10.878,10.837,0.0,0.419,0.388,0.15,0.957,-3.058,-2.914,-2.993,-8.965,3.121,2.97,3.028,9.119,0.134,0.131,0.05,0.105,59.984,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.1,6400.1,6162.0,19664.8,19689.8,-19639.6,11763.7,9509.2,9359.2,30633.7,0.426,3.652,3.99,3.67,3.69,3.78,17.42,16.94,16.15,16.84,3.99,3.66,3.69,0.09,0.12,0.07,1.08,1.12,1.02,1.386,1.388,1.389,17.3,16.89,16.04,2.01,1.26,1.88,17.2,13.7,13.8,0.0,2.84,0.0,1.21,0.0,0.88,0.0,2.19,0.0,0.26,0.0,0.6,0.0,0.39,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.07,0.0,0.9,0.0,1.79,0.0,0.0,0.0,0.67,0.0,0.39,0.0,0.45,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,0.95,0.0,0.77,0.0,1.89,0.0,0.26,0.0,0.48,0.0,0.41,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.4,79.8,322.1,207.6,280.4,1.2,0.5,0.001,0.0,0.0,1.2,0.0,-1.2,0.01,0.0,0.0
2025-01-29T19:48:00+0000,282.461,280.217,278.411,280.363,486.834,483.483,486.494,485.604,11.051,10.581,10.878,10.837,0.0,0.425,0.391,0.147,0.963,-3.058,-2.902,-2.997,-8.957,3.123,2.96,3.029,9.112,0.136,0.132,0.049,0.106,59.997,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.1,6400.2,6162.0,19664.9,19690.0,-19639.8,11763.8,9509.3,9359.2,30633.9,0.438,3.742,4.04,3.71,3.71,3.82,17.39,17.07,16.2,16.89,4.04,3.71,3.71,0.08,0.1,0.07,1.09,1.14,1.02,1.385,1.389,1.389,17.3,17.16,16.17,2.01,1.26,1.85,17.2,14.3,14.0,0.0,2.88,0.0,1.24,0.0,0.88,0.0,2.22,0.0,0.26,0.0,0.61,0.0,0.39,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,1.07,0.0,0.9,0.0,1.82,0.0,0.0,0.0,0.69,0.0,0.39,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,0.98,0.0,0.77,0.0,1.92,0.0,0.26,0.0,0.46,0.0,0.41,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.4,82.0,322.3,209.2,280.3,1.1,0.6,0.001,0.0,0.0,1.1,0.0,-1.1,0.01,0.0,0.0
2025-01-29T19:49:00+0000,282.157,280.218,278.283,280.219,486.343,483.302,486.416,485.354,11.034,10.55,10.869,10.817,0.0,0.415,0.381,0.149,0.945,-3.047,-2.905,-2.989,-8.941,3.114,2.961,3.026,9.102,0.133,0.128,0.049,0.104,60.014,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.2,6400.2,6162.1,19665.1,19690.1,-19639.9,11763.8,9509.3,9359.3,30634.0,0.422,4.733,4.02,3.7,3.72,3.81,17.43,17.25,16.41,17.03,4.02,3.7,3.72,0.09,0.11,0.08,1.07,1.13,1.03,1.385,1.389,1.389,17.32,17.2,16.29,1.91,1.33,1.91,17.4,14.2,14.9,0.0,2.88,0.0,1.24,0.0,0.86,0.0,2.18,0.0,0.22,0.0,0.62,0.0,0.39,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,1.07,0.0,0.88,0.0,1.8,0.0,0.0,0.0,0.7,0.0,0.38,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,0.0,0.99,0.0,0.77,0.0,1.92,0.0,0.24,0.0,0.48,0.0,0.4,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.4,83.5,322.1,207.0,280.2,1.2,0.7,0.001,0.0,0.0,1.0,0.0,-1.0,0.01,0.0,0.0
2025-01-29T19:50:00+0000,282.43,280.55,278.513,280.498,486.938,483.706,486.865,485.836,11.059,10.566,10.907,10.844,0.0,0.427,0.389,0.151,0.968,-3.058,-2.905,-2.997,-8.959,3.128,2.964,3.036,9.128,0.137,0.131,0.05,0.106,60.021,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.2,6400.3,6162.1,19665.2,19690.3,-19640.0,11763.9,9509.4,9359.3,30634.2,0.438,6.474,4.01,3.67,3.69,3.79,17.8,17.51,16.43,17.25,4.0,3.67,3.69,0.1,0.1,0.08,1.08,1.15,1.03,1.384,1.39,1.391,17.7,17.46,16.31,1.89,1.24,1.98,18.2,14.6,14.1,0.0,2.85,0.0,1.25,0.0,0.88,0.0,2.18,0.0,0.23,0.0,0.62,0.0,0.4,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.07,0.0,0.9,0.0,1.78,0.0,0.0,0.0,0.72,0.0,0.37,0.0,0.48,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,0.97,0.0,0.76,0.0,1.89,0.0,0.23,0.0,0.51,0.0,0.41,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.5,82.0,322.2,207.3,280.3,1.1,0.7,0.001,0.0,0.0,1.5,0.0,-1.4,0.01,0.0,0.0
2025-01-29T19:51:00+0000,282.082,280.217,278.568,280.289,486.784,483.122,486.519,485.475,11.064,10.573,10.894,10.844,0.0,0.427,0.386,0.15,0.964,-3.055,-2.901,-2.997,-8.953,3.122,2.957,3.031,9.11,0.137,0.131,0.05,0.106,60.025,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.3,6400.3,6162.2,19665.4,19690.4,-19640.2,11763.9,9509.4,9359.4,30634.3,0.485,4.795,4.02,3.66,3.67,3.78,17.29,17.16,16.01,16.82,4.02,3.66,3.67,0.1,0.13,0.1,1.07,1.13,1.01,1.385,1.39,1.39,17.18,17.12,15.89,1.96,1.16,1.96,16.9,13.7,12.6,0.0,2.9,0.0,1.22,0.0,0.87,0.0,2.17,0.0,0.27,0.0,0.59,0.0,0.39,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.01,0.0,0.93,0.0,1.78,0.0,0.0,0.0,0.68,0.0,0.36,0.0,0.49,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,0.0,0.93,0.0,0.78,0.0,1.89,0.0,0.25,0.0,0.5,0.0,0.4,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.3,80.9,322.7,207.2,280.1,1.4,0.3,0.001,0.0,0.0,0.6,0.0,-0.7,0.01,0.0,0.0
2025-01-29T19:52:00+0000,281.626,280.032,277.911,279.856,485.918,482.807,485.503,484.743,11.007,10.546,10.846,10.8,0.0,0.412,0.383,0.148,0.943,-3.05,-2.903,-2.992,-8.945,3.115,2.958,3.027,9.099,0.132,0.13,0.049,0.104,60.02,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.3,6400.4,6162.2,19665.5,19690.6,-19640.3,11764.0,9509.5,9359.4,30634.5,0.409,5.064,4.03,3.66,3.64,3.78,17.39,17.13,15.92,16.81,4.03,3.66,3.64,0.1,0.12,0.09,1.06,1.13,1.01,1.384,1.389,1.391,17.29,17.08,15.82,1.87,1.35,1.77,16.7,14.0,13.0,0.0,2.89,0.0,1.25,0.0,0.88,0.0,2.18,0.0,0.32,0.0,0.57,0.0,0.38,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.02,0.0,0.92,0.0,1.78,0.0,0.0,0.0,0.67,0.0,0.37,0.0,0.49,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.76,0.0,0.89,0.0,0.8,0.0,1.88,0.0,0.25,0.0,0.49,0.0,0.39,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.5,81.9,321.0,208.5,280.0,1.3,0.5,0.001,0.0,0.0,1.2,-0.1,-1.1,0.01,0.0,0.0
2025-01-29T19:53:00+0000,282.197,280.085,278.016,280.1,486.09,482.991,486.153,485.078,11.032,10.579,10.871,10.827,0.0,0.416,0.384,0.148,0.948,-3.056,-2.908,-2.993,-8.957,3.121,2.963,3.028,9.111,0.133,0.13,0.049,0.104,60.023,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.4,6400.4,6162.3,19665.7,19690.7,-19640.5,11764.0,9509.5,9359.5,30634.6,0.402,4.856,4.01,3.64,3.6,3.75,17.4,16.99,16.17,16.86,4.0,3.64,3.6,0.09,0.1,0.08,1.05,1.11,0.99,1.384,1.389,1.392,17.29,16.94,16.06,1.99,1.36,1.93,17.4,14.5,14.2,0.0,2.89,0.0,1.26,0.0,0.85,0.0,2.14,0.0,0.28,0.0,0.6,0.0,0.37,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.04,0.0,0.88,0.0,1.74,0.0,0.0,0.0,0.67,0.0,0.37,0.0,0.45,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,0.9,0.0,0.78,0.0,1.83,0.0,0.22,0.0,0.49,0.0,0.37,0.0,0.29,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,81.0,320.2,208.0,280.3,1.2,0.8,0.001,0.0,0.0,1.1,0.0,-1.1,0.01,0.0,0.0
2025-01-29T19:54:00+0000,282.667,280.474,277.952,280.364,486.399,483.669,486.74,485.603,11.034,10.576,10.905,10.838,0.0,0.41,0.382,0.15,0.942,-3.05,-2.907,-2.996,-8.954,3.113,2.964,3.03,9.107,0.132,0.129,0.049,0.103,60.021,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.4,6400.5,6162.3,19665.8,19690.9,-19640.6,11764.1,9509.6,9359.5,30634.8,0.4,5.089,4.02,3.65,3.61,3.76,17.52,16.99,15.97,16.83,4.02,3.65,3.61,0.09,0.09,0.08,1.04,1.12,0.98,1.385,1.389,1.391,17.21,16.92,15.7,1.72,1.29,1.82,17.0,14.1,13.1,0.0,2.91,0.0,1.28,0.0,0.84,0.0,2.13,0.0,0.29,0.0,0.58,0.0,0.38,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.05,0.0,0.89,0.0,1.77,0.0,0.0,0.0,0.68,0.0,0.37,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.76,0.0,0.91,0.0,0.78,0.0,1.82,0.0,0.22,0.0,0.49,0.0,0.37,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.5,81.1,321.7,207.6,280.2,1.1,1.1,0.001,0.0,0.0,1.8,-0.2,-1.6,0.01,0.0,0.0
2025-01-29T19:55:00+0000,282.562,280.512,277.929,280.334,486.386,483.88,486.387,485.551,11.051,10.601,10.896,10.849,0.0,0.412,0.393,0.142,0.947,-3.061,-2.91,-2.993,-8.964,3.126,2.967,3.029,9.122,0.132,0.132,0.047,0.104,60.034,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.5,6400.5,6162.4,19666.0,19691.0,-19640.8,11764.1,9509.6,9359.6,30634.9,0.344,4.176,4.05,3.67,3.68,3.8,17.72,17.21,16.3,17.07,4.05,3.67,3.67,0.09,0.11,0.08,1.06,1.12,1.0,1.384,1.39,1.39,17.64,17.11,16.19,2.07,1.22,2.06,18.2,14.0,14.7,0.0,2.92,0.0,1.29,0.0,0.86,0.0,2.17,0.0,0.3,0.0,0.6,0.0,0.37,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.1,0.0,0.91,0.0,1.77,0.0,0.0,0.0,0.69,0.0,0.37,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,0.0,0.93,0.0,0.78,0.0,1.84,0.0,0.25,0.0,0.49,0.0,0.39,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.5,81.3,323.3,207.9,280.3,1.1,0.9,0.0,0.0,0.0,1.5,0.0,-1.5,0.01,0.0,0.0
2025-01-29T19:56:00+0000,282.002,280.016,278.454,280.158,486.269,482.786,486.685,485.247,11.031,10.549,10.91,10.83,0.0,0.419,0.376,0.152,0.948,-3.056,-2.899,-3.007,-8.962,3.117,2.956,3.04,9.113,0.135,0.127,0.05,0.104,60.035,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.5,6400.6,6162.4,19666.1,19691.2,-19640.9,11764.2,9509.7,9359.6,30635.1,0.509,4.654,4.03,3.65,3.61,3.76,17.5,17.06,15.92,16.83,4.03,3.65,3.61,0.08,0.12,0.07,1.06,1.11,0.99,1.384,1.39,1.391,17.38,17.0,15.88,1.92,1.19,1.93,17.4,13.9,13.6,0.0,2.89,0.0,1.31,0.0,0.84,0.0,2.16,0.0,0.28,0.0,0.59,0.0,0.38,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.08,0.0,0.89,0.0,1.75,0.0,0.0,0.0,0.68,0.0,0.37,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,0.89,0.0,0.79,0.0,1.83,0.0,0.21,0.0,0.5,0.0,0.38,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.4,83.5,321.3,208.4,280.3,1.2,0.7,0.001,0.0,0.0,1.2,-0.1,-1.1,0.01,0.0,0.0
2025-01-29T19:57:00+0000,282.527,280.289,278.391,280.402,487.232,483.548,486.24,485.673,11.086,10.548,10.91,10.848,0.0,0.426,0.391,0.142,0.959,-3.065,-2.899,-2.999,-8.963,3.131,2.959,3.03,9.121,0.136,0.132,0.047,0.105,60.02,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.6,6400.6,6162.5,19666.3,19691.3,-19641.1,11764.2,9509.7,9359.7,30635.3,0.453,3.956,4.05,3.68,3.64,3.79,17.6,17.18,16.09,16.96,4.05,3.68,3.64,0.08,0.11,0.07,1.07,1.12,0.99,1.385,1.39,1.391,17.5,17.12,15.99,1.85,1.37,1.82,17.8,14.4,13.7,0.0,2.9,0.0,1.31,0.0,0.85,0.0,2.18,0.0,0.29,0.0,0.61,0.0,0.38,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,1.1,0.0,0.88,0.0,1.74,0.0,0.0,0.0,0.69,0.0,0.37,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,0.9,0.0,0.77,0.0,1.85,0.0,0.22,0.0,0.5,0.0,0.39,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,82.0,321.1,206.3,280.3,1.3,1.0,0.001,0.0,0.0,0.9,0.0,-1.0,0.01,0.0,0.0
2025-01-29T19:58:00+0000,282.413,280.284,278.15,280.282,486.444,483.429,486.618,485.497,11.275,10.46,10.883,10.873,0.0,0.498,0.475,0.15,1.123,-3.111,-2.863,-3.003,-8.977,3.189,2.935,3.036,9.16,0.156,0.162,0.049,0.123,60.009,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.6,6400.6,6162.5,19666.4,19691.5,-19641.2,11764.3,9509.8,9359.7,30635.4,0.44,6.598,4.05,3.67,3.68,3.8,17.57,17.49,16.33,17.13,4.05,3.67,3.68,0.08,0.11,0.08,1.06,1.13,1.01,1.384,1.389,1.391,17.47,17.44,16.22,1.87,1.41,1.85,17.6,14.5,15.0,0.0,2.92,0.0,1.3,0.0,0.85,0.0,2.17,0.0,0.28,0.0,0.58,0.0,0.38,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.07,0.0,0.89,0.0,1.77,0.0,0.0,0.0,0.69,0.0,0.37,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,0.94,0.0,0.77,0.0,1.87,0.0,0.25,0.0,0.48,0.0,0.4,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.5,79.7,321.8,208.6,280.4,0.9,1.0,0.001,0.0,0.0,1.1,0.0,-1.2,0.01,0.0,0.0
2025-01-29T19:59:00+0000,282.701,280.483,278.174,280.453,486.837,483.697,486.74,485.758,11.067,10.56,10.913,10.847,0.0,0.417,0.389,0.146,0.953,-3.063,-2.906,-2.998,-8.966,3.124,2.964,3.032,9.121,0.134,0.131,0.048,0.104,60.03,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.7,6400.7,6162.6,19666.6,19691.6,-19641.4,11764.3,9509.8,9359.8,30635.6,0.424,4.907,4.05,3.69,3.7,3.82,17.64,17.29,16.28,17.07,4.05,3.69,3.7,0.09,0.1,0.09,1.07,1.14,1.01,1.385,1.389,1.39,17.54,17.24,16.16,1.91,1.31,1.9,17.8,14.5,14.5,0.0,2.9,0.0,1.26,0.0,0.87,0.0,2.2,0.0,0.29,0.0,0.59,0.0,0.37,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.08,0.0,0.9,0.0,1.79,0.0,0.0,0.0,0.7,0.0,0.36,0.0,0.48,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,0.92,0.0,0.75,0.0,1.89,0.0,0.24,0.0,0.49,0.0,0.4,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,82.8,322.2,207.8,280.4,1.2,0.9,0.001,0.0,0.0,1.1,0.0,-1.2,0.01,0.0,0.0
2025-01-29T20:00:00+0000,282.167,280.553,278.196,280.305,486.597,483.164,486.744,485.502,11.051,10.541,10.922,10.838,0.0,0.416,0.387,0.153,0.956,-3.051,-2.903,-3.0,-8.954,3.117,2.961,3.035,9.114,0.133,0.131,0.05,0.105,60.01,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.7,6400.7,6162.6,19666.7,19691.8,-19641.5,11764.4,9509.9,9359.8,30635.7,0.481,5.373,4.03,3.72,3.67,3.81,17.59,17.34,16.04,16.99,4.03,3.72,3.67,0.1,0.11,0.08,1.05,1.14,1.0,1.385,1.389,1.392,17.15,17.11,15.71,1.82,1.28,1.79,16.7,14.1,13.0,0.0,2.91,0.0,1.28,0.0,0.85,0.0,2.16,0.0,0.27,0.0,0.56,0.0,0.38,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77,0.0,1.08,0.0,0.91,0.0,1.78,0.0,0.0,0.0,0.69,0.0,0.37,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,0.91,0.0,0.76,0.0,1.87,0.0,0.24,0.0,0.49,0.0,0.4,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.5,81.1,321.6,207.1,280.3,1.1,0.9,0.001,0.0,0.0,1.5,0.0,-1.5,0.01,0.0,0.0
2025-01-29T20:01:00+0000,282.261,280.45,278.051,280.254,486.298,483.382,486.558,485.413,11.065,10.551,10.89,10.835,0.0,0.42,0.394,0.154,0.967,-3.055,-2.904,-2.994,-8.952,3.118,2.961,3.032,9.11,0.135,0.133,0.051,0.106,59.992,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.8,6400.8,6162.7,19666.9,19691.9,-19641.7,11764.5,9509.9,9359.9,30635.9,0.419,4.626,4.02,3.67,3.67,3.78,17.39,17.33,16.2,16.98,4.02,3.67,3.67,0.09,0.11,0.08,1.06,1.13,1.01,1.384,1.39,1.39,17.27,17.27,16.08,2.09,1.44,1.97,17.5,14.9,14.5,0.0,2.9,0.0,1.27,0.0,0.83,0.0,2.17,0.0,0.24,0.0,0.56,0.0,0.39,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.08,0.0,0.89,0.0,1.75,0.0,0.0,0.0,0.7,0.0,0.36,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,0.93,0.0,0.75,0.0,1.87,0.0,0.24,0.0,0.49,0.0,0.41,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.6,82.5,321.5,207.5,280.2,1.1,0.6,0.001,0.0,0.0,1.7,-0.1,-1.5,0.01,0.0,0.0
2025-01-29T20:02:00+0000,282.229,280.707,277.829,280.255,486.242,483.424,486.571,485.412,11.06,10.585,10.902,10.849,0.0,0.409,0.389,0.151,0.95,-3.054,-2.908,-2.995,-8.957,3.116,2.967,3.032,9.114,0.131,0.131,0.05,0.104,60.025,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.8,6400.8,6162.7,19667.0,19692.1,-19641.8,11764.5,9510.0,9359.9,30636.0,0.411,5.619,4.0,3.67,3.66,3.78,17.59,17.31,16.14,17.01,4.0,3.67,3.66,0.08,0.11,0.08,1.05,1.12,1.0,1.385,1.39,1.39,17.5,17.26,16.04,1.78,1.28,1.79,17.8,14.3,13.7,0.0,2.86,0.0,1.27,0.0,0.89,0.0,2.16,0.0,0.25,0.0,0.55,0.0,0.38,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.07,0.0,0.94,0.0,1.76,0.0,0.0,0.0,0.69,0.0,0.37,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,0.92,0.0,0.78,0.0,1.85,0.0,0.24,0.0,0.49,0.0,0.41,0.0,0.27,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.4,81.5,322.2,207.7,280.1,1.0,1.1,0.001,0.0,0.0,1.3,0.0,-1.4,0.01,0.0,0.0
2025-01-29T20:03:00+0000,282.131,280.832,277.43,280.131,486.023,483.413,486.152,485.196,11.059,10.547,10.913,10.84,0.0,0.413,0.399,0.156,0.968,-3.048,-2.906,-2.987,-8.941,3.112,2.967,3.025,9.103,0.133,0.134,0.052,0.106,60.022,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.9,6400.9,6162.8,19667.1,19692.2,-19642.0,11764.6,9510.0,9360.0,30636.2,0.367,5.18,4.01,3.67,3.66,3.78,17.69,17.4,16.36,17.15,4.01,3.67,3.66,0.09,0.11,0.07,1.05,1.14,1.0,1.384,1.389,1.39,17.6,17.35,16.25,1.81,1.36,1.88,17.8,14.5,14.6,0.0,2.88,0.0,1.3,0.0,0.87,0.0,2.14,0.0,0.25,0.0,0.57,0.0,0.38,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.1,0.0,0.94,0.0,1.76,0.0,0.0,0.0,0.71,0.0,0.37,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,0.96,0.0,0.76,0.0,1.83,0.0,0.23,0.0,0.5,0.0,0.4,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.7,81.2,322.3,207.7,280.2,1.2,0.8,0.001,0.0,0.0,2.1,-0.2,-1.9,0.01,0.0,0.0
2025-01-29T20:04:00+0000,282.516,280.438,277.992,280.315,486.706,483.465,486.391,485.521,11.091,10.551,10.894,10.846,0.0,0.425,0.397,0.151,0.972,-3.063,-2.902,-2.992,-8.957,3.125,2.959,3.027,9.111,0.136,0.134,0.05,0.107,60.008,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7101.9,6400.9,6162.8,19667.3,19692.4,-19642.1,11764.6,9510.1,9360.0,30636.3,0.425,5.455,4.06,3.72,3.7,3.83,17.97,17.58,16.5,17.35,4.06,3.72,3.7,0.08,0.12,0.08,1.08,1.14,1.01,1.385,1.391,1.389,17.88,17.53,16.4,1.79,1.43,1.83,18.8,15.2,15.0,0.0,2.91,0.0,1.33,0.0,0.85,0.0,2.18,0.0,0.26,0.0,0.59,0.0,0.39,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,1.15,0.0,0.91,0.0,1.77,0.0,0.0,0.0,0.71,0.0,0.36,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,0.96,0.0,0.75,0.0,1.85,0.0,0.25,0.0,0.49,0.0,0.4,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.3,81.3,322.3,206.3,280.3,1.2,1.0,0.001,0.0,0.0,1.2,0.1,-1.3,0.01,0.0,0.0
2025-01-29T20:05:00+0000,282.12,280.51,277.95,280.193,486.035,483.877,486.058,485.323,11.02,10.577,10.886,10.828,0.0,0.412,0.392,0.149,0.953,-3.058,-2.909,-2.996,-8.963,3.12,2.967,3.033,9.12,0.132,0.132,0.049,0.105,60.006,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7102.0,6401.0,6162.9,19667.4,19692.5,-19642.3,11764.7,9510.1,9360.1,30636.5,0.305,4.359,4.02,3.68,3.67,3.79,17.91,17.2,16.19,17.1,4.02,3.67,3.67,0.1,0.14,0.08,1.06,1.13,0.99,1.383,1.39,1.39,17.7,17.14,16.12,1.82,1.34,1.85,18.6,14.3,15.0,0.0,2.88,0.0,1.32,0.0,0.85,0.0,2.16,0.0,0.23,0.0,0.59,0.0,0.38,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.13,0.0,0.92,0.0,1.75,0.0,0.0,0.0,0.71,0.0,0.36,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,0.0,0.95,0.0,0.74,0.0,1.84,0.0,0.24,0.0,0.47,0.0,0.39,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.3,81.8,321.2,207.2,280.2,1.0,1.5,0.001,0.0,0.0,1.4,0.2,-1.6,0.01,0.0,0.0
2025-01-29T20:06:00+0000,282.677,280.27,278.169,280.372,486.767,483.796,486.295,485.619,11.06,10.563,10.901,10.841,0.0,0.416,0.389,0.142,0.946,-3.058,-2.908,-2.991,-8.957,3.121,2.964,3.026,9.111,0.133,0.131,0.047,0.104,60.013,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7102.0,6401.0,6162.9,19667.6,19692.7,-19642.4,11764.7,9510.2,9360.1,30636.6,0.379,3.809,4.01,3.67,3.66,3.78,17.68,16.98,16.42,17.03,4.01,3.66,3.66,0.09,0.13,0.08,1.07,1.11,1.01,1.383,1.39,1.391,17.57,16.93,16.29,1.96,1.35,2.11,18.0,13.9,14.6,0.0,2.85,0.0,1.33,0.0,0.87,0.0,2.16,0.0,0.24,0.0,0.61,0.0,0.38,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.12,0.0,0.92,0.0,1.74,0.0,0.0,0.0,0.68,0.0,0.35,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,0.0,0.93,0.0,0.75,0.0,1.83,0.0,0.24,0.0,0.49,0.0,0.39,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,81.6,323.1,207.6,280.2,1.3,1.1,0.001,0.0,0.0,1.0,0.0,-1.1,0.01,0.0,0.0
2025-01-29T20:07:00+0000,282.424,280.194,277.809,280.142,486.34,483.176,486.145,485.22,11.07,10.557,10.884,10.837,0.0,0.421,0.393,0.15,0.964,-3.053,-2.904,-2.99,-8.946,3.12,2.961,3.027,9.108,0.135,0.133,0.049,0.106,60.015,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7102.1,6401.1,6163.0,19667.7,19692.8,-19642.6,11764.8,9510.2,9360.2,30636.8,0.422,4.75,4.05,3.71,3.67,3.81,17.96,17.39,16.46,17.27,4.05,3.7,3.67,0.09,0.13,0.09,1.08,1.14,1.0,1.385,1.39,1.39,17.86,17.34,16.34,1.89,1.37,1.97,19.6,15.5,15.9,0.0,2.89,0.0,1.35,0.0,0.83,0.0,2.18,0.0,0.22,0.0,0.6,0.0,0.39,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.15,0.0,0.9,0.0,1.77,0.0,0.0,0.0,0.71,0.0,0.37,0.0,0.48,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,1.0,0.0,0.72,0.0,1.86,0.0,0.23,0.0,0.48,0.0,0.39,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.4,81.8,323.1,208.2,280.1,1.1,0.9,0.001,0.0,0.0,1.2,0.0,-1.2,0.01,0.0,0.0
