Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-29T22:42:00+0000,278.71,278.007,276.057,277.592,481.431,478.367,482.539,480.779,10.932,10.41,10.662,10.668,0.0,0.403,0.365,0.236,1.004,-2.987,-2.842,-2.902,-8.731,3.046,2.897,2.944,8.887,0.132,0.126,0.08,0.113,59.993,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7109.8,6408.5,6170.6,19690.5,19715.6,-19665.3,11772.8,9517.8,9368.0,30660.2,0.512,4.662,4.2,3.8,3.95,3.98,17.22,17.05,16.57,16.95,4.19,3.79,3.95,0.07,0.1,0.08,0.94,0.99,0.92,1.38,1.386,1.387,17.17,17.0,16.5,1.35,1.3,1.52,17.7,14.3,15.2,0.0,3.32,0.0,1.44,0.0,0.81,0.0,1.8,0.0,0.3,0.0,0.41,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.02,0.0,1.23,0.0,0.94,0.0,1.47,0.0,0.0,0.0,0.5,0.0,0.36,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.26,0.0,0.84,0.0,1.6,0.0,0.34,0.0,0.39,0.0,0.39,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.7,80.9,321.8,206.5,277.4,1.5,-0.3,0.001,0.0,0.0,1.3,-0.2,-1.1,0.01,0.0,0.0
2025-01-29T22:43:00+0000,279.447,277.875,276.069,277.797,482.123,478.791,482.556,481.157,10.965,10.418,10.671,10.684,0.0,0.412,0.373,0.227,1.012,-3.002,-2.841,-2.901,-8.744,3.062,2.896,2.94,8.897,0.134,0.129,0.077,0.114,59.995,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7109.9,6408.5,6170.6,19690.6,19715.7,-19665.5,11772.8,9517.9,9368.0,30660.3,0.494,4.297,4.18,3.76,3.91,3.95,17.0,16.74,16.32,16.69,4.18,3.76,3.91,0.07,0.1,0.08,0.93,0.98,0.89,1.381,1.386,1.388,16.94,16.7,16.25,1.37,1.25,1.49,17.5,14.3,14.9,0.0,3.32,0.0,1.44,0.0,0.8,0.0,1.77,0.0,0.28,0.0,0.42,0.0,0.36,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,0.0,1.24,0.0,0.93,0.0,1.43,0.0,0.0,0.0,0.49,0.0,0.34,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.22,0.0,0.84,0.0,1.55,0.0,0.31,0.0,0.36,0.0,0.38,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.5,82.7,324.1,206.5,277.7,1.4,0.1,0.001,0.0,0.0,0.9,0.0,-0.8,0.01,0.0,0.0
2025-01-29T22:44:00+0000,279.409,277.744,276.064,277.739,482.275,478.612,482.285,481.057,10.964,10.415,10.633,10.671,0.0,0.413,0.374,0.224,1.01,-3.003,-2.841,-2.899,-8.744,3.065,2.9,2.94,8.904,0.135,0.129,0.076,0.113,60.012,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7109.9,6408.6,6170.7,19690.8,19715.9,-19665.6,11772.9,9517.9,9368.1,30660.5,0.508,4.096,4.22,3.8,3.92,3.98,16.94,16.61,16.18,16.58,4.21,3.79,3.92,0.08,0.09,0.09,0.94,0.96,0.89,1.38,1.386,1.387,16.89,16.56,16.13,1.33,1.32,1.39,17.0,14.1,14.3,0.0,3.32,0.0,1.5,0.0,0.8,0.0,1.8,0.0,0.3,0.0,0.42,0.0,0.38,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04,0.0,1.25,0.0,0.92,0.0,1.43,0.0,0.0,0.0,0.48,0.0,0.33,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19,0.0,1.24,0.0,0.84,0.0,1.56,0.0,0.33,0.0,0.34,0.0,0.38,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.4,82.8,321.7,205.4,277.7,1.3,0.3,0.001,0.0,0.0,0.9,0.0,-0.9,0.01,0.0,0.0
2025-01-29T22:45:00+0000,279.666,277.228,276.359,277.751,482.491,478.553,482.247,481.097,10.93,10.45,10.644,10.675,0.0,0.409,0.359,0.217,0.986,-2.997,-2.841,-2.901,-8.739,3.057,2.893,2.94,8.889,0.134,0.124,0.074,0.111,59.999,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.0,6408.6,6170.7,19690.9,19716.0,-19665.8,11772.9,9518.0,9368.1,30660.6,0.536,3.625,4.19,3.78,3.9,3.95,16.97,16.63,16.23,16.61,4.19,3.77,3.9,0.08,0.11,0.1,0.94,0.99,0.9,1.38,1.386,1.388,16.91,16.58,16.15,1.41,1.26,1.56,17.5,14.0,14.6,0.0,3.29,0.0,1.48,0.0,0.8,0.0,1.81,0.0,0.3,0.0,0.41,0.0,0.36,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.02,0.0,1.23,0.0,0.93,0.0,1.43,0.0,0.0,0.0,0.49,0.0,0.34,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17,0.0,1.21,0.0,0.83,0.0,1.56,0.0,0.31,0.0,0.35,0.0,0.38,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.3,82.8,321.4,206.0,277.7,1.4,0.3,0.001,0.0,0.0,0.6,0.0,-0.6,0.01,0.0,0.0
2025-01-29T22:46:00+0000,279.557,277.413,276.058,277.676,482.223,478.478,482.148,480.95,10.967,10.413,10.637,10.672,0.0,0.416,0.373,0.217,1.007,-3.002,-2.835,-2.897,-8.734,3.064,2.89,2.936,8.89,0.136,0.129,0.074,0.113,59.982,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.0,6408.7,6170.8,19691.1,19716.1,-19665.9,11773.0,9518.0,9368.2,30660.8,0.513,3.988,4.17,3.81,3.91,3.97,16.98,16.73,16.38,16.7,4.17,3.81,3.91,0.1,0.1,0.1,0.95,0.99,0.9,1.381,1.386,1.388,16.93,16.68,16.31,1.3,1.24,1.44,17.1,14.1,14.7,0.0,3.26,0.0,1.48,0.0,0.8,0.0,1.83,0.0,0.28,0.0,0.41,0.0,0.36,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04,0.0,1.24,0.0,0.95,0.0,1.45,0.0,0.0,0.0,0.5,0.0,0.35,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.21,0.0,0.84,0.0,1.57,0.0,0.31,0.0,0.37,0.0,0.38,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.3,80.9,320.1,205.9,277.6,1.1,0.8,0.001,0.0,0.0,0.8,0.0,-0.9,0.01,0.0,0.0
2025-01-29T22:47:00+0000,279.152,276.937,275.424,277.171,481.207,477.827,481.193,480.076,10.919,10.398,10.614,10.644,0.0,0.402,0.366,0.215,0.983,-2.988,-2.833,-2.885,-8.707,3.049,2.886,2.923,8.857,0.132,0.127,0.073,0.111,59.994,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.1,6408.7,6170.8,19691.2,19716.3,-19666.1,11773.0,9518.1,9368.2,30660.9,0.468,4.447,4.16,3.8,3.92,3.96,16.7,16.54,16.11,16.45,4.16,3.79,3.92,0.1,0.1,0.09,0.94,0.98,0.89,1.382,1.387,1.387,16.64,16.51,16.05,1.32,1.08,1.43,16.8,14.4,14.3,0.0,3.28,0.0,1.41,0.0,0.8,0.0,1.83,0.0,0.27,0.0,0.41,0.0,0.36,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.05,0.0,1.21,0.0,0.94,0.0,1.46,0.0,0.0,0.0,0.49,0.0,0.35,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17,0.0,1.21,0.0,0.85,0.0,1.57,0.0,0.29,0.0,0.36,0.0,0.37,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.3,79.7,320.9,206.6,277.2,1.3,0.5,0.001,0.0,0.0,0.6,0.0,-0.7,0.01,0.0,0.0
2025-01-29T22:48:00+0000,278.718,277.3,275.422,277.147,480.685,477.989,481.416,480.03,10.908,10.432,10.616,10.652,0.0,0.393,0.366,0.224,0.983,-2.984,-2.84,-2.888,-8.712,3.043,2.891,2.928,8.861,0.129,0.127,0.077,0.111,60.004,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.1,6408.8,6170.9,19691.4,19716.4,-19666.2,11773.1,9518.1,9368.3,30661.1,0.434,4.481,4.1,3.81,3.87,3.93,16.59,16.76,15.83,16.39,4.1,3.81,3.87,0.11,0.09,0.09,0.93,1.0,0.87,1.383,1.386,1.388,16.54,16.72,15.76,1.31,1.14,1.42,16.8,15.1,14.0,0.0,3.24,0.0,1.39,0.0,0.81,0.0,1.78,0.0,0.23,0.0,0.41,0.0,0.35,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.05,0.0,1.24,0.0,0.93,0.0,1.45,0.0,0.18,0.0,0.49,0.0,0.35,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.15,0.0,1.2,0.0,0.83,0.0,1.54,0.0,0.28,0.0,0.35,0.0,0.37,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.5,81.0,320.9,205.1,277.1,1.1,0.7,0.001,0.0,0.0,1.4,-0.1,-1.2,0.01,0.0,0.0
2025-01-29T22:49:00+0000,279.348,277.623,275.796,277.589,481.643,478.521,482.226,480.797,10.968,10.413,10.639,10.673,0.0,0.41,0.377,0.226,1.013,-3.002,-2.838,-2.897,-8.737,3.061,2.893,2.935,8.888,0.134,0.13,0.077,0.114,60.001,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.2,6408.8,6170.9,19691.5,19716.6,-19666.3,11773.1,9518.2,9368.3,30661.2,0.478,2.906,4.14,3.83,3.94,3.97,16.82,16.79,16.17,16.59,4.14,3.82,3.94,0.08,0.1,0.1,0.94,0.99,0.9,1.382,1.386,1.388,16.76,16.74,16.11,1.39,1.19,1.45,16.6,14.1,13.8,0.0,3.25,0.0,1.41,0.0,0.83,0.0,1.83,0.0,0.28,0.0,0.41,0.0,0.36,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04,0.0,1.25,0.0,0.94,0.0,1.49,0.0,0.19,0.0,0.49,0.0,0.35,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.25,0.0,0.83,0.0,1.61,0.0,0.31,0.0,0.36,0.0,0.38,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.5,80.7,322.3,205.4,277.5,1.2,0.6,0.001,0.0,0.0,1.1,0.0,-1.1,0.01,0.0,0.0
2025-01-29T22:50:00+0000,278.869,278.09,275.662,277.541,481.177,478.715,482.232,480.708,10.907,10.434,10.648,10.663,0.0,0.391,0.367,0.234,0.991,-2.982,-2.848,-2.895,-8.725,3.041,2.9,2.934,8.875,0.128,0.126,0.08,0.112,59.971,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.2,6408.9,6171.0,19691.7,19716.7,-19666.5,11773.2,9518.2,9368.4,30661.4,0.433,3.904,4.16,3.82,3.94,3.97,16.92,16.8,16.09,16.6,4.16,3.82,3.94,0.09,0.09,0.09,0.94,1.0,0.9,1.382,1.387,1.389,16.87,16.76,16.03,1.33,1.17,1.39,16.9,14.0,13.6,0.0,3.28,0.0,1.43,0.0,0.8,0.0,1.8,0.0,0.28,0.0,0.41,0.0,0.35,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.06,0.0,1.21,0.0,0.93,0.0,1.47,0.0,0.0,0.0,0.51,0.0,0.35,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.25,0.0,0.83,0.0,1.61,0.0,0.29,0.0,0.38,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.8,82.3,321.5,205.4,277.4,1.1,0.0,0.001,0.0,0.0,2.0,-0.3,-1.6,0.01,0.0,0.0
2025-01-29T22:51:00+0000,278.555,277.566,275.996,277.372,481.185,477.741,482.325,480.417,10.9,10.401,10.652,10.651,0.0,0.396,0.349,0.24,0.985,-2.975,-2.842,-2.899,-8.716,3.033,2.891,2.938,8.862,0.131,0.121,0.082,0.111,59.963,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.3,6408.9,6171.0,19691.8,19716.9,-19666.6,11773.2,9518.3,9368.4,30661.5,0.573,4.214,4.17,3.78,3.93,3.96,16.93,16.73,16.5,16.72,4.17,3.78,3.93,0.09,0.09,0.09,0.94,0.97,0.91,1.381,1.386,1.388,17.0,16.72,16.44,1.4,1.18,1.49,17.2,13.5,14.4,0.0,3.29,0.0,1.44,0.0,0.8,0.0,1.8,0.0,0.29,0.0,0.41,0.0,0.35,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.02,0.0,1.2,0.0,0.94,0.0,1.44,0.0,0.0,0.0,0.49,0.0,0.34,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17,0.0,1.25,0.0,0.84,0.0,1.59,0.0,0.29,0.0,0.4,0.0,0.36,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.7,82.5,322.9,206.9,277.4,1.4,-0.2,0.001,0.0,0.0,1.5,-0.3,-1.2,0.01,0.0,0.0
2025-01-29T22:52:00+0000,278.594,277.846,275.65,277.363,480.904,478.156,482.141,480.4,10.899,10.406,10.649,10.652,0.0,0.394,0.362,0.237,0.993,-2.977,-2.843,-2.896,-8.716,3.036,2.896,2.935,8.867,0.13,0.125,0.081,0.112,59.985,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.3,6408.9,6171.1,19691.9,19717.0,-19666.8,11773.3,9518.3,9368.5,30661.7,0.49,3.451,4.18,3.8,3.94,3.97,16.83,16.79,16.26,16.63,4.18,3.8,3.94,0.07,0.1,0.09,0.91,0.97,0.9,1.381,1.386,1.387,16.78,16.75,16.2,1.34,1.19,1.4,16.1,13.5,14.3,0.0,3.33,0.0,1.43,0.0,0.79,0.0,1.77,0.0,0.29,0.0,0.39,0.0,0.35,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04,0.0,1.25,0.0,0.95,0.0,1.43,0.0,0.0,0.0,0.48,0.0,0.34,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19,0.0,1.26,0.0,0.84,0.0,1.57,0.0,0.31,0.0,0.36,0.0,0.36,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.8,81.2,323.0,207.2,277.3,1.2,0.0,0.001,0.0,0.0,2.0,-0.3,-1.6,0.01,0.0,0.0
2025-01-29T22:53:00+0000,279.029,278.108,275.372,277.503,481.141,478.65,482.137,480.643,10.912,10.444,10.667,10.674,0.0,0.398,0.377,0.232,1.006,-2.986,-2.844,-2.893,-8.722,3.045,2.901,2.932,8.879,0.131,0.13,0.079,0.113,59.984,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.4,6409.0,6171.1,19692.1,19717.2,-19666.9,11773.3,9518.4,9368.5,30661.8,0.431,3.661,4.23,3.83,3.93,4.0,17.16,16.73,16.32,16.73,4.23,3.83,3.93,0.09,0.09,0.1,0.93,0.98,0.89,1.381,1.387,1.388,17.1,16.69,16.24,1.44,1.21,1.57,16.6,13.1,13.8,0.0,3.35,0.0,1.49,0.0,0.82,0.0,1.79,0.0,0.31,0.0,0.4,0.0,0.36,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.05,0.0,1.26,0.0,0.95,0.0,1.46,0.0,0.18,0.0,0.51,0.0,0.34,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.27,0.0,0.85,0.0,1.56,0.0,0.31,0.0,0.38,0.0,0.36,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.7,82.4,321.0,206.1,277.3,1.0,0.3,0.001,0.0,0.0,2.1,-0.3,-1.8,0.01,0.0,0.0
2025-01-29T22:54:00+0000,279.002,277.788,275.141,277.31,480.995,478.224,481.711,480.31,10.904,10.441,10.666,10.67,0.0,0.4,0.366,0.237,1.003,-2.98,-2.84,-2.892,-8.712,3.043,2.897,2.934,8.874,0.131,0.126,0.081,0.113,59.984,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.4,6409.0,6171.2,19692.2,19717.3,-19667.1,11773.4,9518.4,9368.6,30662.0,0.442,3.687,4.27,3.81,3.96,4.01,17.28,16.85,16.49,16.88,4.27,3.81,3.95,0.07,0.09,0.1,0.93,0.99,0.91,1.381,1.386,1.388,17.22,16.8,16.42,1.47,1.26,1.57,16.6,13.2,14.6,0.0,3.4,0.0,1.49,0.0,0.8,0.0,1.8,0.0,0.31,0.0,0.4,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.03,0.0,1.22,0.0,0.97,0.0,1.46,0.0,0.2,0.0,0.51,0.0,0.35,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19,0.0,1.28,0.0,0.86,0.0,1.58,0.0,0.32,0.0,0.37,0.0,0.36,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.8,81.6,322.0,208.2,277.2,1.2,0.2,0.001,0.0,0.0,2.3,-0.3,-1.9,0.01,0.0,0.0
2025-01-29T22:55:00+0000,278.943,277.414,275.141,277.166,480.914,477.781,481.493,480.063,10.935,10.406,10.654,10.665,0.0,0.406,0.373,0.229,1.007,-2.986,-2.835,-2.888,-8.709,3.049,2.892,2.929,8.87,0.133,0.129,0.078,0.114,59.993,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.5,6409.1,6171.2,19692.4,19717.5,-19667.2,11773.4,9518.5,9368.6,30662.1,0.48,4.743,4.31,3.85,3.97,4.05,17.76,17.18,16.87,17.27,4.31,3.85,3.97,0.08,0.1,0.1,0.95,1.0,0.91,1.38,1.385,1.386,17.7,17.15,16.81,1.44,0.98,1.41,18.6,14.7,16.3,0.0,3.41,0.0,1.5,0.0,0.84,0.0,1.84,0.0,0.34,0.0,0.39,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.06,0.0,1.25,0.0,0.98,0.0,1.48,0.0,0.22,0.0,0.51,0.0,0.35,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2,0.0,1.29,0.0,0.87,0.0,1.59,0.0,0.35,0.0,0.37,0.0,0.34,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.6,80.6,321.6,205.3,277.1,1.2,0.5,0.001,0.0,0.0,1.8,-0.1,-1.6,0.01,0.0,0.0
2025-01-29T22:56:00+0000,278.528,277.737,275.206,277.157,480.498,478.091,481.544,480.044,10.901,10.438,10.653,10.664,0.0,0.395,0.367,0.237,1.0,-2.976,-2.842,-2.891,-8.709,3.038,2.897,2.931,8.866,0.13,0.127,0.081,0.113,59.996,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.5,6409.1,6171.2,19692.5,19717.6,-19667.4,11773.5,9518.5,9368.7,30662.3,0.426,4.322,4.29,3.88,4.01,4.06,17.73,17.15,16.57,17.15,4.29,3.88,4.01,0.07,0.09,0.1,0.95,1.0,0.91,1.38,1.387,1.387,17.84,17.24,16.65,1.45,1.03,1.5,19.4,14.8,15.7,0.0,3.42,0.0,1.46,0.0,0.83,0.0,1.81,0.0,0.32,0.0,0.4,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.08,0.0,1.28,0.0,0.97,0.0,1.5,0.0,0.24,0.0,0.51,0.0,0.35,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,0.0,1.31,0.0,0.86,0.0,1.6,0.0,0.36,0.0,0.36,0.0,0.35,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,120.7,81.2,322.4,207.4,277.0,0.9,0.6,0.001,0.0,0.0,2.2,-0.2,-1.9,0.01,0.0,0.0
2025-01-29T22:57:00+0000,278.479,277.581,275.334,277.131,480.494,477.93,481.575,480.0,10.891,10.442,10.655,10.662,0.0,0.387,0.356,0.229,0.972,-2.973,-2.839,-2.89,-8.702,3.032,2.891,2.93,8.854,0.128,0.123,0.078,0.11,60.022,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.6,6409.2,6171.3,19692.7,19717.7,-19667.5,11773.5,9518.5,9368.7,30662.4,0.45,4.005,4.24,3.84,3.98,4.02,16.91,16.69,16.2,16.6,4.24,3.84,3.98,0.08,0.1,0.12,0.93,0.98,0.9,1.381,1.386,1.387,16.84,16.65,16.13,1.55,1.15,1.47,16.9,13.8,14.9,0.0,3.4,0.0,1.43,0.0,0.82,0.0,1.77,0.0,0.28,0.0,0.4,0.0,0.36,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.06,0.0,1.25,0.0,0.95,0.0,1.48,0.0,0.19,0.0,0.5,0.0,0.35,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,0.0,1.27,0.0,0.84,0.0,1.6,0.0,0.31,0.0,0.37,0.0,0.36,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.7,82.5,324.0,206.2,277.0,1.0,0.4,0.001,0.0,0.0,2.1,-0.2,-1.8,0.01,0.0,0.0
2025-01-29T22:58:00+0000,278.394,277.481,274.649,276.841,479.65,477.853,480.981,479.495,10.884,10.432,10.609,10.641,0.0,0.377,0.368,0.221,0.966,-2.976,-2.84,-2.881,-8.697,3.032,2.893,2.919,8.844,0.124,0.127,0.076,0.109,60.027,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.6,6409.2,6171.3,19692.8,19717.9,-19667.6,11773.6,9518.6,9368.8,30662.6,0.378,3.43,4.19,3.88,4.01,4.03,16.59,16.51,15.82,16.31,4.19,3.88,4.01,0.05,0.11,0.1,0.9,0.99,0.89,1.382,1.387,1.387,16.59,16.54,15.8,1.36,1.22,1.38,16.8,13.7,14.2,0.0,3.38,0.0,1.38,0.0,0.83,0.0,1.75,0.0,0.27,0.0,0.38,0.0,0.35,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.12,0.0,1.23,0.0,0.94,0.0,1.47,0.0,0.2,0.0,0.5,0.0,0.36,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.27,0.0,1.24,0.0,0.83,0.0,1.58,0.0,0.31,0.0,0.36,0.0,0.35,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,120.7,82.9,322.6,205.8,276.8,0.8,0.6,0.001,0.0,0.0,2.4,-0.4,-1.9,0.01,0.0,0.0
2025-01-29T22:59:00+0000,277.843,277.522,274.926,276.764,479.6,477.493,480.987,479.36,10.921,10.401,10.62,10.647,0.0,0.384,0.365,0.228,0.977,-2.972,-2.836,-2.884,-8.692,3.027,2.89,2.924,8.841,0.127,0.126,0.078,0.111,60.034,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.7,6409.3,6171.4,19693.0,19718.0,-19667.8,11773.6,9518.6,9368.8,30662.7,0.424,4.756,4.18,3.86,4.01,4.02,16.81,16.59,15.97,16.46,4.18,3.86,4.01,0.07,0.1,0.1,0.9,0.99,0.89,1.38,1.387,1.388,16.75,16.54,15.89,1.45,1.32,1.57,17.5,13.8,14.5,0.0,3.38,0.0,1.39,0.0,0.82,0.0,1.71,0.0,0.25,0.0,0.39,0.0,0.35,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.09,0.0,1.24,0.0,0.94,0.0,1.46,0.0,0.2,0.0,0.5,0.0,0.35,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28,0.0,1.27,0.0,0.82,0.0,1.57,0.0,0.33,0.0,0.35,0.0,0.36,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,121.0,80.8,322.1,205.0,276.8,1.1,-0.1,0.001,0.0,0.0,2.7,-0.5,-2.1,0.01,0.0,0.0
2025-01-29T23:00:00+0000,277.722,277.263,275.109,276.698,479.572,477.058,481.109,479.246,10.874,10.419,10.633,10.642,0.0,0.375,0.345,0.233,0.952,-2.959,-2.839,-2.886,-8.684,3.014,2.889,2.924,8.827,0.124,0.119,0.08,0.108,60.033,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.7,6409.3,6171.4,19693.1,19718.2,-19667.9,11773.7,9518.7,9368.9,30662.9,0.492,3.684,4.18,3.83,4.01,4.01,16.62,16.44,16.26,16.44,4.18,3.83,4.01,0.07,0.1,0.1,0.9,0.97,0.91,1.381,1.386,1.386,16.55,16.39,16.18,1.49,1.2,1.6,16.9,13.0,14.9,0.0,3.37,0.0,1.38,0.0,0.83,0.0,1.74,0.0,0.26,0.0,0.4,0.0,0.35,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.09,0.0,1.2,0.0,0.95,0.0,1.46,0.0,0.0,0.0,0.49,0.0,0.34,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.27,0.0,1.26,0.0,0.83,0.0,1.6,0.0,0.33,0.0,0.36,0.0,0.38,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.9,80.6,322.9,205.1,276.5,1.2,-0.3,0.001,0.0,0.0,2.1,-0.4,-1.6,0.01,0.0,0.0
2025-01-29T23:01:00+0000,277.628,277.342,275.151,276.707,479.497,477.102,481.232,479.277,10.883,10.433,10.638,10.651,0.0,0.378,0.349,0.234,0.962,-2.964,-2.835,-2.889,-8.687,3.019,2.887,2.926,8.832,0.125,0.121,0.08,0.109,60.032,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.8,6409.4,6171.5,19693.2,19718.3,-19668.1,11773.7,9518.7,9368.9,30663.0,0.506,3.261,4.21,3.84,3.98,4.01,16.47,16.45,15.98,16.3,4.21,3.83,3.98,0.06,0.09,0.1,0.9,0.97,0.9,1.38,1.387,1.387,16.41,16.41,15.92,1.4,1.12,1.45,16.0,13.1,13.8,0.0,3.4,0.0,1.39,0.0,0.81,0.0,1.75,0.0,0.27,0.0,0.39,0.0,0.35,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.09,0.0,1.22,0.0,0.93,0.0,1.44,0.0,0.0,0.0,0.5,0.0,0.34,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.25,0.0,1.22,0.0,0.84,0.0,1.59,0.0,0.31,0.0,0.37,0.0,0.37,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.9,80.5,321.4,205.7,276.7,1.3,-0.3,0.001,0.0,0.0,1.9,-0.4,-1.5,0.01,0.0,0.0
2025-01-29T23:02:00+0000,277.128,276.923,275.244,276.432,479.024,476.473,480.853,478.783,10.838,10.415,10.634,10.629,0.0,0.379,0.339,0.24,0.958,-2.95,-2.83,-2.888,-8.668,3.006,2.88,2.927,8.813,0.126,0.118,0.082,0.109,60.022,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.8,6409.4,6171.5,19693.4,19718.5,-19668.2,11773.8,9518.8,9369.0,30663.2,0.53,3.03,4.19,3.8,3.98,3.99,16.61,16.47,16.08,16.39,4.19,3.8,3.97,0.06,0.09,0.1,0.89,0.97,0.9,1.381,1.387,1.387,16.54,16.42,16.01,1.47,1.21,1.47,16.7,13.3,14.3,0.0,3.38,0.0,1.4,0.0,0.79,0.0,1.72,0.0,0.24,0.0,0.39,0.0,0.34,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.08,0.0,1.18,0.0,0.92,0.0,1.42,0.0,0.0,0.0,0.49,0.0,0.34,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24,0.0,1.23,0.0,0.84,0.0,1.59,0.0,0.31,0.0,0.38,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.9,82.1,322.4,204.6,276.4,1.2,-0.5,0.001,0.0,0.0,2.0,-0.5,-1.5,0.01,0.0,0.0
2025-01-29T23:03:00+0000,281.22,280.617,279.241,280.359,486.075,483.221,487.473,485.59,10.977,10.55,10.788,10.772,0.0,0.395,0.337,0.243,0.975,-3.021,-2.9,-2.968,-8.889,3.088,2.954,3.018,9.06,0.128,0.114,0.08,0.108,60.015,C,6548.0,2726.0,2629.9,11905.2,2.8,3.1,2.4,8.6,11914.0,11896.5,2.6,4.2,17.3,24.6,7110.9,6409.5,6171.6,19693.5,19718.6,-19668.4,11773.8,9518.8,9369.0,30663.3,0.515,2.959,4.84,4.43,4.74,4.67,18.44,18.03,18.34,18.27,4.84,4.43,4.74,0.07,0.12,0.11,0.48,0.52,0.52,1.368,1.375,1.376,18.34,17.92,18.22,1.87,1.95,2.09,9.1,9.0,9.0,0.0,4.15,0.0,1.9,0.0,1.33,0.0,0.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72,0.0,1.77,0.0,1.45,0.0,0.6,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.98,0.0,1.92,0.0,1.47,0.0,0.81,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.8,80.0,322.4,205.1,280.5,1.4,-0.5,0.001,0.0,0.0,1.6,-0.4,-1.1,0.01,0.0,0.0
