Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-30T00:10:00+0000,284.513,282.924,281.487,282.975,491.234,487.466,491.673,490.125,17.067,10.632,10.798,12.832,0.0,3.055,0.324,0.226,3.605,-3.694,-2.943,-2.985,-9.622,4.858,3.002,3.038,10.899,0.629,0.108,0.074,0.331,60.015,C,6551.3,2726.0,2629.9,11908.5,2.8,3.1,2.4,8.6,11917.3,11899.8,2.6,4.2,17.3,24.6,7114.9,6412.7,6174.9,19704.2,19729.2,-19679.0,11779.2,9522.2,9372.4,30675.4,0.544,27.18,5.33,4.86,5.14,5.11,19.86,19.47,19.68,19.67,5.33,4.86,5.14,0.07,0.06,0.06,0.47,0.49,0.48,1.365,1.369,1.369,19.82,19.43,19.61,1.29,1.34,1.66,4.2,7.6,7.3,0.0,4.47,0.0,2.46,0.0,1.32,0.0,0.69,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.2,0.0,1.41,0.0,0.45,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.26,0.0,2.36,0.0,1.45,0.0,0.68,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.6,51.9,321.4,204.4,283.0,1.3,0.1,0.004,0.003,0.003,1.4,0.0,-1.3,0.011,0.001,0.0
2025-01-30T00:11:00+0000,284.078,283.085,281.708,282.957,490.998,487.43,491.846,490.091,17.046,10.625,10.805,12.825,0.0,3.052,0.314,0.232,3.599,-3.68,-2.945,-2.991,-9.615,4.846,3.0,3.045,10.892,0.63,0.105,0.076,0.33,59.994,C,6551.3,2726.0,2629.9,11908.5,2.8,3.1,2.4,8.6,11917.3,11899.8,2.6,4.2,17.3,24.6,7115.0,6412.8,6174.9,19704.3,19729.4,-19679.1,11779.3,9522.2,9372.5,30675.6,0.551,26.936,5.3,4.81,5.11,5.08,19.82,19.25,19.89,19.65,5.3,4.81,5.11,0.08,0.06,0.07,0.46,0.49,0.48,1.365,1.371,1.369,19.78,19.21,19.83,1.28,1.22,1.59,4.3,7.6,7.3,0.0,4.46,0.0,2.43,0.0,1.33,0.0,0.68,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,2.13,0.0,1.4,0.0,0.46,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,2.38,0.0,1.45,0.0,0.69,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.9,52.4,320.8,203.0,282.9,1.5,-0.5,0.004,0.003,0.002,1.7,-0.4,-1.3,0.011,0.001,0.0
2025-01-30T00:12:00+0000,284.567,282.64,281.344,282.851,491.409,487.367,490.961,489.912,17.086,10.609,10.773,12.822,0.0,3.058,0.327,0.217,3.602,-3.694,-2.937,-2.977,-9.608,4.862,2.996,3.031,10.889,0.629,0.109,0.072,0.331,60.005,C,6551.4,2726.0,2629.9,11908.6,2.8,3.1,2.4,8.6,11917.4,11899.9,2.6,4.2,17.3,24.6,7115.1,6412.8,6175.0,19704.5,19729.5,-19679.3,11779.4,9522.3,9372.5,30675.8,0.522,26.386,5.33,4.84,5.06,5.08,19.72,19.41,19.58,19.57,5.33,4.83,5.06,0.09,0.06,0.07,0.46,0.49,0.48,1.365,1.37,1.369,19.67,19.37,19.52,1.31,1.23,1.6,4.0,8.3,7.3,0.0,4.46,0.0,2.5,0.0,1.31,0.0,0.67,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.13,0.0,1.42,0.0,0.46,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,0.0,2.28,0.0,1.46,0.0,0.68,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.4,52.4,321.2,203.3,282.9,1.4,0.1,0.004,0.003,0.002,0.6,0.0,-0.6,0.011,0.001,0.0
2025-01-30T00:13:00+0000,284.111,282.171,281.173,282.485,490.758,486.549,490.528,489.278,17.127,10.557,10.778,12.821,0.0,3.067,0.323,0.219,3.609,-3.681,-2.923,-2.972,-9.576,4.855,2.983,3.025,10.862,0.632,0.108,0.072,0.332,59.983,C,6551.4,2726.0,2629.9,11908.6,2.8,3.1,2.4,8.6,11917.4,11899.9,2.6,4.2,17.3,24.6,7115.1,6412.9,6175.0,19704.6,19729.7,-19679.5,11779.4,9522.3,9372.6,30676.0,0.558,26.26,5.32,4.82,5.04,5.06,19.63,19.19,19.49,19.44,5.32,4.82,5.04,0.05,0.06,0.07,0.46,0.49,0.47,1.364,1.37,1.37,19.59,19.14,19.42,1.32,1.34,1.64,4.2,8.0,7.4,0.0,4.46,0.0,2.49,0.0,1.29,0.0,0.67,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.06,0.0,2.1,0.0,1.4,0.0,0.47,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,0.0,2.29,0.0,1.45,0.0,0.66,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.3,51.8,321.5,202.8,282.4,1.5,0.0,0.004,0.003,0.002,0.3,0.0,-0.4,0.011,0.001,0.0
2025-01-30T00:14:00+0000,283.677,282.406,281.516,282.533,490.395,486.541,491.135,489.357,17.043,10.602,10.786,12.81,0.0,3.053,0.308,0.232,3.594,-3.667,-2.931,-2.983,-9.581,4.838,2.985,3.035,10.858,0.631,0.103,0.077,0.331,59.978,C,6551.5,2726.0,2629.9,11908.7,2.8,3.1,2.4,8.6,11917.5,11900.0,2.6,4.2,17.3,24.6,7115.2,6412.9,6175.1,19704.8,19729.9,-19679.6,11779.5,9522.4,9372.6,30676.2,0.581,26.408,5.32,4.84,5.04,5.07,19.81,19.15,19.61,19.52,5.32,4.84,5.04,0.07,0.08,0.07,0.45,0.48,0.47,1.364,1.37,1.37,19.77,19.1,19.53,1.34,1.39,1.7,4.3,7.8,7.7,0.0,4.46,0.0,2.48,0.0,1.28,0.0,0.67,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.08,0.0,2.12,0.0,1.38,0.0,0.47,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,0.0,2.31,0.0,1.43,0.0,0.66,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.5,52.1,321.2,203.7,282.4,1.6,-0.3,0.004,0.003,0.002,0.8,-0.1,-0.6,0.011,0.001,0.0
2025-01-30T00:15:00+0000,283.975,282.404,281.943,282.774,491.077,486.758,491.491,489.775,17.081,10.594,10.791,12.822,0.0,3.059,0.304,0.231,3.593,-3.675,-2.937,-2.988,-9.6,4.845,2.991,3.043,10.879,0.631,0.102,0.076,0.33,60.019,C,6551.5,2726.0,2629.9,11908.7,2.8,3.1,2.4,8.6,11917.5,11900.0,2.6,4.2,17.3,24.6,7115.3,6413.0,6175.1,19705.0,19730.0,-19679.8,11779.6,9522.4,9372.7,30676.3,0.617,25.909,5.29,4.78,5.08,5.05,19.58,18.89,19.6,19.35,5.29,4.78,5.08,0.07,0.05,0.07,0.45,0.47,0.47,1.364,1.371,1.371,19.53,18.84,19.53,1.28,1.28,1.68,4.1,7.4,7.4,0.0,4.46,0.0,2.41,0.0,1.3,0.0,0.65,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,2.08,0.0,1.35,0.0,0.45,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,2.33,0.0,1.42,0.0,0.68,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.6,51.9,320.5,203.2,282.7,1.6,-0.4,0.004,0.003,0.002,0.7,-0.1,-0.5,0.011,0.001,0.0
2025-01-30T00:16:00+0000,284.184,282.38,281.666,282.744,491.176,486.753,491.244,489.724,17.064,10.58,10.779,12.808,0.0,3.061,0.319,0.223,3.603,-3.683,-2.932,-2.98,-9.595,4.853,2.988,3.034,10.875,0.631,0.107,0.074,0.331,59.996,C,6551.6,2726.0,2629.9,11908.8,2.8,3.1,2.4,8.6,11917.6,11900.1,2.6,4.2,17.3,24.6,7115.3,6413.0,6175.2,19705.1,19730.2,-19679.9,11779.7,9522.5,9372.7,30676.5,0.606,26.095,5.29,4.81,5.1,5.07,19.45,19.06,19.63,19.38,5.29,4.81,5.1,0.06,0.08,0.07,0.45,0.48,0.48,1.364,1.371,1.37,19.41,19.01,19.56,1.32,1.36,1.65,4.1,8.2,7.7,0.0,4.49,0.0,2.34,0.0,1.31,0.0,0.66,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.09,0.0,1.39,0.0,0.47,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,2.3,0.0,1.45,0.0,0.68,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.4,51.5,320.4,202.5,282.7,1.4,0.1,0.004,0.003,0.002,0.7,0.0,-0.7,0.011,0.001,0.0
2025-01-30T00:17:00+0000,283.917,282.067,281.662,282.549,490.805,486.139,491.161,489.368,17.074,10.589,10.788,12.817,0.0,3.059,0.306,0.231,3.596,-3.671,-2.932,-2.983,-9.587,4.843,2.987,3.039,10.869,0.632,0.103,0.076,0.331,59.992,C,6551.6,2726.0,2629.9,11908.9,2.8,3.1,2.4,8.6,11917.7,11900.2,2.6,4.2,17.3,24.6,7115.4,6413.1,6175.2,19705.3,19730.3,-19680.1,11779.8,9522.5,9372.8,30676.7,0.653,25.777,5.24,4.78,5.06,5.03,19.29,18.88,19.67,19.28,5.24,4.78,5.06,0.08,0.08,0.06,0.45,0.48,0.47,1.364,1.37,1.369,19.24,18.84,19.6,1.3,1.26,1.64,4.2,7.3,7.4,0.0,4.43,0.0,2.34,0.0,1.34,0.0,0.67,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,0.0,2.03,0.0,1.39,0.0,0.47,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,2.29,0.0,1.43,0.0,0.67,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.5,51.7,320.5,202.8,282.5,1.7,-0.4,0.004,0.003,0.002,0.6,-0.1,-0.4,0.011,0.001,0.0
2025-01-30T00:18:00+0000,283.846,281.77,281.812,282.476,490.722,485.989,491.066,489.259,17.063,10.593,10.768,12.808,0.0,3.054,0.3,0.227,3.581,-3.67,-2.927,-2.98,-9.577,4.836,2.981,3.033,10.85,0.632,0.101,0.075,0.33,59.999,C,6551.7,2726.0,2629.9,11908.9,2.8,3.1,2.4,8.6,11917.7,11900.2,2.6,4.2,17.3,24.6,7115.4,6413.1,6175.3,19705.4,19730.5,-19680.3,11779.8,9522.6,9372.8,30676.9,0.668,26.992,5.22,4.75,5.09,5.02,19.22,18.7,19.55,19.15,5.22,4.75,5.09,0.08,0.06,0.07,0.45,0.48,0.47,1.363,1.369,1.369,19.16,18.65,19.47,1.41,1.25,1.73,4.1,7.7,7.7,0.0,4.42,0.0,2.34,0.0,1.32,0.0,0.66,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.02,0.0,2.0,0.0,1.4,0.0,0.47,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,2.32,0.0,1.39,0.0,0.67,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.5,50.7,320.4,202.9,282.5,1.7,-0.4,0.004,0.003,0.003,0.4,-0.1,-0.2,0.011,0.0,0.0
2025-01-30T00:19:00+0000,283.919,282.128,281.388,282.479,490.538,486.418,490.841,489.266,17.061,10.578,10.785,12.808,0.0,3.06,0.31,0.224,3.594,-3.671,-2.928,-2.975,-9.575,4.84,2.983,3.03,10.853,0.632,0.104,0.074,0.331,59.993,C,6551.7,2726.0,2629.9,11909.0,2.8,3.1,2.4,8.6,11917.8,11900.3,2.6,4.2,17.3,24.6,7115.5,6413.2,6175.3,19705.6,19730.7,-19680.4,11779.9,9522.6,9372.9,30677.1,0.582,26.333,5.31,4.81,5.09,5.07,19.31,18.82,19.49,19.21,5.31,4.81,5.09,0.09,0.08,0.07,0.46,0.49,0.48,1.363,1.37,1.369,19.27,18.78,19.43,1.33,1.29,1.53,4.3,7.8,7.3,0.0,4.51,0.0,2.35,0.0,1.32,0.0,0.68,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,0.0,1.99,0.0,1.41,0.0,0.48,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,2.31,0.0,1.41,0.0,0.68,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.4,52.0,320.8,203.8,282.6,1.4,0.2,0.004,0.003,0.002,0.6,0.0,-0.5,0.011,0.001,0.0
2025-01-30T00:20:00+0000,284.271,281.987,281.822,282.693,490.933,486.569,491.515,489.672,17.072,10.619,10.784,12.825,0.0,3.062,0.308,0.222,3.593,-3.684,-2.929,-2.983,-9.596,4.851,2.983,3.035,10.87,0.631,0.103,0.073,0.331,60.015,C,6551.8,2726.0,2629.9,11909.0,2.8,3.1,2.4,8.6,11917.8,11900.3,2.6,4.2,17.3,24.6,7115.6,6413.2,6175.4,19705.8,19730.8,-19680.6,11780.0,9522.7,9373.0,30677.2,0.651,26.404,5.32,4.78,5.03,5.04,19.38,18.78,19.47,19.21,5.32,4.78,5.03,0.08,0.08,0.07,0.46,0.49,0.47,1.364,1.37,1.37,19.34,18.74,19.41,1.31,1.2,1.55,4.3,7.6,7.1,0.0,4.5,0.0,2.4,0.0,1.31,0.0,0.68,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.06,0.0,1.96,0.0,1.43,0.0,0.47,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,2.27,0.0,1.43,0.0,0.67,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.4,52.3,320.6,203.5,282.5,1.6,0.0,0.004,0.003,0.002,0.2,0.0,-0.2,0.011,0.001,0.0
2025-01-30T00:21:00+0000,283.758,281.336,281.507,282.2,490.644,485.416,490.34,488.8,17.096,10.53,10.736,12.787,0.0,3.075,0.313,0.22,3.607,-3.68,-2.913,-2.973,-9.565,4.852,2.965,3.024,10.841,0.634,0.106,0.073,0.333,60.007,C,6551.9,2726.0,2629.9,11909.1,2.8,3.1,2.4,8.6,11917.9,11900.4,2.6,4.2,17.3,24.6,7115.6,6413.3,6175.4,19705.9,19731.0,-19680.7,11780.1,9522.7,9373.0,30677.4,0.699,26.591,5.29,4.78,5.04,5.04,19.42,18.82,19.73,19.32,5.29,4.78,5.04,0.09,0.07,0.07,0.46,0.49,0.47,1.363,1.371,1.37,19.37,18.77,19.66,1.36,1.35,1.61,4.2,8.0,7.5,0.0,4.46,0.0,2.41,0.0,1.32,0.0,0.69,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.06,0.0,1.98,0.0,1.43,0.0,0.47,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,2.27,0.0,1.42,0.0,0.67,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.5,120.3,51.9,320.2,203.1,282.8,1.9,-0.3,0.004,0.003,0.002,-0.1,0.0,0.1,0.011,0.001,0.0
2025-01-30T00:22:00+0000,284.387,282.152,281.299,282.613,490.974,486.684,491.049,489.569,17.118,10.536,10.754,12.803,0.0,3.068,0.333,0.214,3.615,-3.701,-2.929,-2.975,-9.605,4.871,2.987,3.028,10.886,0.63,0.111,0.071,0.332,60.014,C,6551.9,2726.0,2629.9,11909.1,2.8,3.1,2.4,8.6,11917.9,11900.4,2.6,4.2,17.3,24.6,7115.7,6413.3,6175.5,19706.1,19731.1,-19680.9,11780.2,9522.8,9373.1,30677.6,0.617,26.122,5.33,4.81,5.06,5.07,19.49,18.91,19.59,19.33,5.33,4.81,5.06,0.09,0.07,0.07,0.47,0.49,0.47,1.363,1.37,1.368,19.44,18.87,19.52,1.38,1.14,1.58,4.3,7.7,6.9,0.0,4.49,0.0,2.42,0.0,1.32,0.0,0.7,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,0.0,2.03,0.0,1.41,0.0,0.46,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.23,0.0,2.25,0.0,1.44,0.0,0.68,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.4,51.5,321.9,203.8,282.6,1.7,-0.1,0.004,0.003,0.003,0.4,0.0,-0.4,0.011,0.001,0.0
2025-01-30T00:23:00+0000,284.775,282.45,281.124,282.783,491.079,487.293,491.014,489.795,17.119,10.587,10.75,12.819,0.0,3.052,0.33,0.209,3.591,-3.698,-2.933,-2.97,-9.602,4.861,2.991,3.022,10.873,0.628,0.11,0.069,0.33,59.989,C,6552.0,2726.0,2629.9,11909.2,2.8,3.1,2.4,8.6,11918.0,11900.5,2.6,4.2,17.3,24.6,7115.7,6413.4,6175.5,19706.2,19731.3,-19681.1,11780.3,9522.8,9373.1,30677.8,0.51,26.361,5.35,4.84,5.09,5.09,19.58,19.1,19.37,19.35,5.35,4.84,5.09,0.08,0.07,0.06,0.46,0.48,0.47,1.364,1.369,1.371,19.54,19.05,19.3,1.35,1.34,1.64,4.1,8.0,7.0,0.0,4.48,0.0,2.49,0.0,1.31,0.0,0.69,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,0.0,2.07,0.0,1.42,0.0,0.47,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.28,0.0,2.22,0.0,1.45,0.0,0.68,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.3,52.2,322.0,202.6,282.7,1.4,0.5,0.004,0.003,0.002,0.6,0.0,-0.6,0.011,0.0,0.0
2025-01-30T00:24:00+0000,284.612,282.32,280.952,282.628,490.392,487.278,490.908,489.526,17.063,10.568,10.734,12.788,0.0,3.046,0.332,0.208,3.586,-3.696,-2.933,-2.97,-9.599,4.858,2.993,3.022,10.873,0.627,0.111,0.069,0.33,59.986,C,6552.0,2726.0,2629.9,11909.2,2.8,3.1,2.4,8.6,11918.0,11900.5,2.6,4.2,17.3,24.6,7115.8,6413.4,6175.6,19706.4,19731.5,-19681.2,11780.3,9522.9,9373.2,30678.0,0.463,26.008,5.33,4.84,5.09,5.09,19.52,19.17,19.21,19.3,5.33,4.84,5.09,0.09,0.06,0.07,0.47,0.49,0.47,1.364,1.37,1.37,19.52,19.11,19.19,1.39,1.24,1.67,4.1,7.5,6.6,0.0,4.46,0.0,2.5,0.0,1.31,0.0,0.68,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.08,0.0,2.11,0.0,1.41,0.0,0.47,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27,0.0,2.21,0.0,1.44,0.0,0.68,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.3,52.3,320.9,204.2,282.8,1.2,0.6,0.004,0.003,0.002,1.0,0.0,-0.9,0.011,0.001,0.0
2025-01-30T00:25:00+0000,283.494,281.709,278.989,281.397,487.833,485.812,488.471,487.372,17.03,10.561,10.71,12.767,0.0,3.036,0.348,0.211,3.595,-3.665,-2.921,-2.937,-9.523,4.818,2.978,2.985,10.78,0.63,0.117,0.071,0.333,60.005,C,6552.1,2726.0,2629.9,11909.3,2.8,3.1,2.4,8.6,11918.1,11900.6,2.6,4.2,17.3,24.6,7115.9,6413.5,6175.6,19706.5,19731.6,-19681.4,11780.4,9522.9,9373.2,30678.2,0.322,27.278,5.32,4.87,5.07,5.09,19.69,19.4,19.07,19.39,5.32,4.87,5.07,0.1,0.07,0.06,0.47,0.5,0.47,1.364,1.37,1.372,19.64,19.36,19.0,1.4,1.32,1.62,4.3,8.0,6.4,0.0,4.47,0.0,2.45,0.0,1.31,0.0,0.69,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.19,0.0,1.43,0.0,0.46,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,0.0,2.13,0.0,1.48,0.0,0.68,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.5,52.0,321.4,203.0,282.8,0.9,1.1,0.004,0.003,0.002,1.6,-0.1,-1.5,0.011,0.001,0.0
2025-01-30T00:26:00+0000,282.824,281.212,279.492,281.176,487.968,484.619,488.442,487.01,17.008,10.564,10.719,12.763,0.0,3.043,0.326,0.22,3.59,-3.652,-2.911,-2.944,-9.507,4.813,2.965,2.994,10.772,0.632,0.11,0.074,0.333,60.009,C,6552.1,2726.0,2629.9,11909.3,2.8,3.1,2.4,8.6,11918.1,11900.6,2.6,4.2,17.3,24.6,7115.9,6413.5,6175.7,19706.7,19731.8,-19681.5,11780.5,9523.0,9373.3,30678.3,0.493,26.847,5.17,4.77,4.94,4.96,18.78,18.4,18.71,18.63,5.17,4.77,4.94,0.1,0.07,0.08,0.48,0.51,0.51,1.366,1.372,1.372,18.73,18.35,18.63,1.39,1.29,1.71,4.5,7.4,7.1,0.0,4.39,0.0,2.24,0.0,1.28,0.0,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,2.06,0.0,1.37,0.0,0.62,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,1.99,0.0,1.46,0.0,0.8,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.6,52.2,319.8,204.4,281.3,1.2,0.3,0.004,0.003,0.002,1.4,-0.1,-1.2,0.011,0.001,0.0
2025-01-30T00:27:00+0000,282.721,281.536,279.421,281.226,487.662,484.758,488.857,487.092,17.048,10.56,10.743,12.784,0.0,3.044,0.331,0.224,3.6,-3.651,-2.915,-2.945,-9.511,4.811,2.97,2.996,10.778,0.633,0.111,0.075,0.334,60.022,C,6552.2,2726.0,2629.9,11909.4,2.8,3.1,2.4,8.6,11918.2,11900.7,2.6,4.2,17.3,24.6,7116.0,6413.6,6175.7,19706.9,19731.9,-19681.7,11780.6,9523.0,9373.3,30678.5,0.499,26.863,5.19,4.78,4.95,4.97,18.95,18.4,19.05,18.8,5.19,4.78,4.95,0.09,0.08,0.08,0.48,0.52,0.52,1.366,1.371,1.373,18.89,18.34,18.97,1.42,1.35,1.67,4.5,7.3,7.4,0.0,4.41,0.0,2.26,0.0,1.28,0.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,2.02,0.0,1.41,0.0,0.62,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,0.0,2.0,0.0,1.5,0.0,0.81,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.7,51.9,322.0,204.6,281.1,1.3,0.4,0.004,0.003,0.003,1.7,-0.2,-1.5,0.011,0.001,0.0
2025-01-30T00:28:00+0000,283.095,281.275,279.403,281.258,488.48,484.715,488.263,487.153,17.057,10.546,10.716,12.773,0.0,3.051,0.334,0.214,3.599,-3.658,-2.908,-2.938,-9.504,4.824,2.965,2.988,10.777,0.632,0.113,0.072,0.334,60.016,C,6552.2,2726.0,2629.9,11909.4,2.8,3.1,2.4,8.6,11918.2,11900.7,2.6,4.2,17.3,24.6,7116.0,6413.6,6175.8,19707.0,19732.1,-19681.9,11780.7,9523.1,9373.4,30678.7,0.5,26.817,5.2,4.79,5.01,5.0,18.82,18.44,18.95,18.74,5.2,4.79,5.01,0.1,0.07,0.08,0.49,0.52,0.52,1.365,1.372,1.373,18.77,18.39,18.87,1.38,1.36,1.7,4.4,7.3,7.3,0.0,4.4,0.0,2.26,0.0,1.33,0.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,0.0,2.01,0.0,1.42,0.0,0.61,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,1.99,0.0,1.51,0.0,0.83,0.0,0.18,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.6,51.8,321.4,203.4,281.2,1.4,0.3,0.004,0.003,0.002,1.3,-0.1,-1.2,0.011,0.001,0.0
2025-01-30T00:29:00+0000,282.972,281.255,279.083,281.103,487.515,484.57,488.558,486.881,16.981,10.536,10.711,12.743,0.0,3.043,0.335,0.223,3.601,-3.65,-2.912,-2.941,-9.503,4.812,2.967,2.991,10.77,0.632,0.113,0.075,0.334,59.982,C,6552.3,2726.0,2629.9,11909.5,2.8,3.1,2.4,8.6,11918.3,11900.8,2.6,4.2,17.3,24.6,7116.1,6413.6,6175.8,19707.2,19732.2,-19682.0,11780.7,9523.1,9373.4,30678.9,0.49,26.915,5.21,4.82,5.02,5.02,18.83,18.47,19.02,18.77,5.2,4.82,5.02,0.08,0.07,0.06,0.49,0.52,0.52,1.366,1.372,1.372,18.78,18.42,18.94,1.36,1.42,1.69,4.5,7.4,7.3,0.0,4.43,0.0,2.24,0.0,1.3,0.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,0.0,2.01,0.0,1.42,0.0,0.64,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,2.06,0.0,1.47,0.0,0.82,0.0,0.18,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.6,51.5,321.3,203.0,281.0,1.2,0.5,0.004,0.003,0.002,1.8,-0.2,-1.5,0.011,0.001,0.0
2025-01-30T00:30:00+0000,283.124,281.491,279.252,281.289,487.748,485.078,488.784,487.203,16.989,10.597,10.733,12.773,0.0,3.034,0.326,0.225,3.585,-3.649,-2.922,-2.95,-9.521,4.806,2.98,3.002,10.788,0.631,0.109,0.075,0.332,60.016,C,6552.3,2726.0,2629.9,11909.5,2.8,3.1,2.4,8.6,11918.3,11900.8,2.6,4.2,17.3,24.6,7116.2,6413.7,6175.9,19707.3,19732.4,-19682.2,11780.8,9523.2,9373.5,30679.1,0.453,26.148,5.16,4.81,5.03,5.0,18.8,18.67,19.1,18.86,5.16,4.81,5.03,0.1,0.07,0.07,0.49,0.53,0.53,1.367,1.372,1.373,18.75,18.63,19.04,1.33,1.22,1.56,4.5,7.3,7.5,0.0,4.39,0.0,2.19,0.0,1.32,0.0,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.0,0.0,1.47,0.0,0.64,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.23,0.0,2.09,0.0,1.49,0.0,0.81,0.0,0.18,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.7,52.1,320.6,203.9,281.3,1.3,0.4,0.004,0.003,0.002,1.6,-0.2,-1.4,0.011,0.001,0.0
2025-01-30T00:31:00+0000,282.831,281.471,279.443,281.248,487.512,484.897,488.93,487.113,17.019,10.542,10.734,12.765,0.0,3.048,0.335,0.231,3.614,-3.65,-2.913,-2.952,-9.515,4.813,2.971,3.003,10.787,0.633,0.113,0.077,0.335,60.001,C,6552.4,2726.0,2629.9,11909.6,2.8,3.1,2.4,8.6,11918.4,11900.9,2.6,4.2,17.3,24.6,7116.2,6413.7,6175.9,19707.5,19732.6,-19682.3,11780.9,9523.2,9373.5,30679.2,0.478,26.998,5.2,4.84,5.1,5.05,18.8,18.8,19.2,18.93,5.2,4.84,5.1,0.11,0.08,0.07,0.49,0.53,0.52,1.367,1.371,1.369,18.75,18.75,19.12,1.43,1.35,1.73,4.6,7.4,7.7,0.0,4.43,0.0,2.22,0.0,1.29,0.0,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.08,0.0,2.04,0.0,1.45,0.0,0.65,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,0.0,2.16,0.0,1.46,0.0,0.81,0.0,0.18,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.7,52.6,321.5,204.3,281.0,1.2,0.2,0.004,0.003,0.002,2.1,-0.4,-1.6,0.011,0.001,0.0
