Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-30T00:54:00+0000,282.825,281.695,279.336,281.285,487.837,485.187,488.565,487.196,16.992,10.566,10.743,12.767,0.0,3.039,0.326,0.227,3.592,-3.645,-2.923,-2.947,-9.514,4.805,2.977,3.0,10.782,0.632,0.109,0.076,0.333,59.997,C,6553.5,2726.0,2629.9,11910.7,2.8,3.1,2.4,8.6,11919.5,11902.0,2.6,4.2,17.3,24.6,7117.6,6414.9,6177.0,19711.1,19736.2,-19686.0,11782.7,9524.4,9374.7,30683.4,0.421,25.784,5.22,4.78,5.05,5.02,19.08,18.51,19.13,18.91,5.22,4.78,5.05,0.08,0.08,0.08,0.49,0.53,0.51,1.364,1.369,1.368,19.03,18.47,19.05,1.35,1.35,1.73,4.8,7.4,7.8,0.0,4.42,0.0,2.3,0.0,1.29,0.0,0.8,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,0.0,1.96,0.0,1.48,0.0,0.63,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,2.13,0.0,1.46,0.0,0.81,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.7,51.6,322.1,203.6,281.2,1.2,0.2,0.004,0.003,0.002,2.0,-0.3,-1.7,0.011,0.001,0.0
2025-01-30T00:55:00+0000,282.91,281.867,279.413,281.397,487.984,485.431,488.7,487.371,17.052,10.562,10.723,12.779,0.0,3.046,0.343,0.221,3.61,-3.661,-2.921,-2.946,-9.528,4.823,2.978,2.997,10.797,0.632,0.115,0.074,0.334,60.022,C,6553.6,2726.0,2629.9,11910.8,2.8,3.1,2.4,8.6,11919.6,11902.1,2.6,4.2,17.3,24.6,7117.7,6414.9,6177.1,19711.3,19736.3,-19686.1,11782.8,9524.4,9374.7,30683.6,0.4,26.54,5.21,4.78,5.06,5.02,18.99,18.63,19.17,18.93,5.21,4.78,5.06,0.08,0.06,0.09,0.48,0.53,0.52,1.363,1.369,1.368,18.94,18.58,19.09,1.36,1.36,1.75,4.6,7.2,7.4,0.0,4.4,0.0,2.29,0.0,1.31,0.0,0.8,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,1.98,0.0,1.46,0.0,0.63,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,0.0,2.15,0.0,1.46,0.0,0.8,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.7,52.1,320.9,203.6,281.2,1.3,0.0,0.004,0.003,0.002,1.7,-0.2,-1.4,0.011,0.001,0.0
2025-01-30T00:56:00+0000,282.606,282.176,279.549,281.444,487.904,485.42,489.076,487.467,16.952,10.601,10.729,12.761,0.0,3.042,0.335,0.232,3.608,-3.649,-2.925,-2.951,-9.525,4.809,2.982,3.002,10.793,0.633,0.112,0.077,0.334,60.006,C,6553.6,2726.0,2629.9,11910.8,2.8,3.1,2.4,8.6,11919.6,11902.1,2.6,4.2,17.3,24.6,7117.7,6415.0,6177.1,19711.4,19736.5,-19686.3,11782.9,9524.5,9374.8,30683.8,0.442,26.511,5.1,4.74,5.02,4.96,18.7,18.64,19.07,18.8,5.1,4.74,5.02,0.08,0.06,0.08,0.49,0.52,0.51,1.365,1.37,1.368,18.66,18.6,18.99,1.28,1.28,1.72,4.6,7.4,7.5,0.0,4.34,0.0,2.13,0.0,1.33,0.0,0.82,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.95,0.0,2.05,0.0,1.46,0.0,0.63,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,0.0,2.14,0.0,1.44,0.0,0.8,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.7,52.1,321.4,203.8,281.4,1.1,0.1,0.004,0.003,0.002,1.9,-0.2,-1.6,0.011,0.001,0.0
2025-01-30T00:57:00+0000,282.143,281.434,279.581,281.053,487.548,484.501,488.38,486.81,74.012,63.622,63.01,66.881,10.592,20.427,17.56,17.296,55.282,-3.916,-3.09,-2.96,-9.967,20.881,17.908,17.621,56.41,0.978,0.981,0.982,0.98,60.018,C,6553.8,2726.1,2630.0,11911.2,2.8,3.1,2.4,8.6,11920.0,11902.5,2.6,4.2,17.3,24.6,7117.8,6415.0,6177.2,19711.6,19736.7,-19686.4,11783.1,9524.6,9374.9,30684.2,0.491,5.41,5.16,4.78,5.03,4.99,8.43,8.18,8.59,8.4,5.16,4.78,5.03,0.07,0.07,0.06,0.51,0.51,0.5,1.366,1.373,1.369,8.42,8.14,8.6,0.36,0.36,0.41,1.4,1.5,1.5,0.0,4.35,0.0,2.18,0.0,1.45,0.0,0.81,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.98,0.0,2.05,0.0,1.54,0.0,0.6,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,2.13,0.0,1.53,0.0,0.77,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.6,8.7,248.6,128.5,280.9,1.3,0.0,0.066,0.003,0.003,1.3,-0.1,-1.2,0.01,0.0,0.0
2025-01-30T00:58:00+0000,281.805,281.712,280.193,281.236,487.655,484.28,489.375,487.103,17.038,10.53,10.759,12.776,0.0,3.054,0.32,0.245,3.619,-3.631,-2.911,-2.958,-9.5,4.802,2.968,3.011,10.78,0.636,0.108,0.081,0.336,59.986,C,6553.9,2726.2,2630.0,11911.4,2.8,3.1,2.4,8.6,11920.2,11902.7,2.6,4.2,17.3,24.6,7117.9,6415.1,6177.2,19711.8,19736.8,-19686.6,11783.2,9524.7,9375.0,30684.5,0.614,27.791,5.14,4.76,5.0,4.97,18.66,18.75,19.18,18.87,5.13,4.76,5.0,0.08,0.05,0.08,0.48,0.52,0.5,1.364,1.37,1.369,18.62,18.71,19.1,1.29,1.33,1.71,4.5,7.4,7.7,0.0,4.39,0.0,2.13,0.0,1.35,0.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.98,0.0,2.07,0.0,1.42,0.0,0.62,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,2.16,0.0,1.44,0.0,0.78,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,121.0,51.0,320.5,203.8,281.2,1.4,-0.6,0.004,0.003,0.003,2.0,-0.4,-1.5,0.011,0.001,0.0
2025-01-30T00:59:00+0000,281.501,281.628,280.0,281.043,486.935,484.021,489.335,486.764,170.326,160.915,159.84,163.694,0.0,33.87,30.871,30.435,95.176,-11.423,-10.205,-10.071,-31.699,47.905,45.267,44.766,137.939,0.707,0.682,0.68,0.69,59.985,C,6554.1,2726.3,2630.2,11911.8,2.8,3.1,2.4,8.6,11920.6,11903.1,2.6,4.2,17.3,24.6,7118.0,6415.1,6177.3,19712.0,19737.1,-19686.8,11783.5,9524.9,9375.2,30685.2,0.631,2.304,7.1,6.78,7.11,6.99,95.04,103.98,104.38,101.13,7.1,6.77,7.11,0.06,0.06,0.08,2.54,2.56,2.54,1.439,1.449,1.445,95.04,103.98,104.38,0.47,0.43,0.54,41.8,47.4,45.5,0.0,4.42,0.0,3.41,0.0,2.91,0.0,0.8,0.0,2.08,0.0,1.93,0.0,0.35,0.0,1.05,0.0,0.31,0.0,0.0,0.0,0.49,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,3.19,0.0,2.99,0.0,0.41,0.0,1.9,0.0,2.18,0.0,0.18,0.0,0.97,0.0,0.33,0.0,0.0,0.0,0.48,0.0,0.21,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,3.45,0.0,3.15,0.0,0.71,0.0,2.1,0.0,2.08,0.0,0.0,0.0,1.02,0.0,0.3,0.0,0.0,0.0,0.44,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.18,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.28,0.0,42.65,0.0,0.0,0.0,46.7,0.0,37.69,0.0,0.0,0.0,15.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.28,0.0,48.97,0.0,0.0,0.0,47.08,0.0,46.68,0.0,0.0,0.0,16.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.19,0.0,49.03,0.0,0.0,0.0,49.18,0.0,43.24,0.0,0.0,0.0,16.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.9,3.7,241.7,122.3,281.0,1.6,-0.9,0.123,0.003,0.002,1.9,-0.6,-1.2,0.006,0.001,0.001
2025-01-30T01:00:00+0000,281.943,281.407,280.286,281.212,487.415,484.471,489.306,487.064,206.521,194.701,194.914,198.712,10.957,40.969,37.751,37.373,116.093,-12.271,-10.929,-10.97,-34.171,58.212,54.782,54.643,167.636,0.704,0.689,0.684,0.693,60.029,C,6554.7,2726.9,2630.8,11913.7,2.8,3.1,2.4,8.6,11922.5,11905.0,2.6,4.2,17.3,24.6,7118.2,6415.3,6177.5,19712.6,19737.6,-19687.4,11784.4,9525.8,9376.1,30687.9,0.577,2.205,7.94,7.52,7.94,7.8,94.09,98.61,100.13,97.61,7.94,7.52,7.94,0.06,0.06,0.08,2.65,2.55,2.65,1.446,1.452,1.444,94.09,98.61,100.13,0.47,0.32,0.55,34.0,35.8,34.9,0.0,4.48,0.0,3.84,0.0,3.87,0.0,0.97,0.0,2.78,0.0,1.78,0.0,0.25,0.0,0.66,0.0,0.4,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.19,0.0,0.0,0.0,0.31,0.0,0.21,0.0,0.0,0.0,0.22,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.08,0.0,3.4,0.0,4.03,0.0,0.38,0.0,2.54,0.0,2.08,0.0,0.0,0.0,0.55,0.0,0.41,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,0.0,3.82,0.0,4.16,0.0,0.59,0.0,2.72,0.0,1.99,0.0,0.0,0.0,0.69,0.0,0.44,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.21,0.0,0.0,0.0,0.23,0.0,0.29,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.61,0.0,51.96,0.0,0.0,0.0,46.68,0.0,25.32,0.0,0.0,0.0,7.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.58,0.0,57.43,0.0,0.0,0.0,45.14,0.0,30.94,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.13,0.0,58.52,0.0,0.0,0.0,45.66,0.0,28.19,0.0,0.0,0.0,7.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.8,358.5,237.7,117.8,281.3,1.4,-0.6,0.198,0.004,0.003,1.7,-0.5,-1.1,-0.006,0.0,0.0
2025-01-30T01:01:00+0000,282.417,281.123,280.663,281.401,488.038,484.699,489.45,487.396,206.672,194.729,195.057,198.82,11.257,41.151,37.906,37.501,116.558,-12.102,-10.848,-10.9,-33.851,58.362,54.759,54.752,167.873,0.705,0.692,0.685,0.694,60.012,C,6555.4,2727.6,2631.4,11915.7,2.8,3.1,2.4,8.6,11924.5,11907.0,2.6,4.2,17.3,24.6,7118.4,6415.5,6177.7,19713.1,19738.2,-19688.0,11785.4,9526.7,9377.0,30690.7,0.577,2.221,7.91,7.48,7.9,7.76,92.94,97.27,98.96,96.39,7.91,7.48,7.9,0.11,0.06,0.08,2.67,2.56,2.67,1.445,1.452,1.443,92.93,97.27,98.96,0.59,0.61,0.55,33.7,35.3,34.5,0.0,4.52,0.0,3.72,0.0,3.87,0.0,0.97,0.0,2.78,0.0,1.74,0.0,0.24,0.0,0.67,0.0,0.39,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.21,0.0,0.0,0.0,0.33,0.0,0.23,0.0,0.0,0.0,0.23,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11,0.0,3.33,0.0,4.0,0.0,0.37,0.0,2.54,0.0,2.04,0.0,0.0,0.0,0.54,0.0,0.41,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,0.0,3.73,0.0,4.13,0.0,0.6,0.0,2.72,0.0,1.95,0.0,0.0,0.0,0.7,0.0,0.44,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.24,0.0,0.0,0.0,0.25,0.0,0.3,0.0,0.0,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.49,0.0,51.67,0.0,0.0,0.0,46.42,0.0,24.56,0.0,0.0,0.0,7.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.48,0.0,57.12,0.0,0.0,0.0,44.68,0.0,29.93,0.0,0.0,0.0,7.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.09,0.0,58.28,0.0,0.0,0.0,45.3,0.0,27.31,0.0,0.0,0.0,7.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.8,358.5,237.6,117.9,281.2,1.4,-0.4,0.198,0.004,0.003,1.6,-0.5,-1.1,-0.007,0.0,0.0
2025-01-30T01:02:00+0000,282.254,280.973,280.754,281.327,488.334,483.914,489.492,487.247,207.196,195.539,195.791,199.508,11.798,41.327,38.067,37.684,117.078,-12.179,-10.976,-10.832,-33.987,58.519,54.975,55.008,168.501,0.706,0.692,0.685,0.695,59.974,C,6556.1,2728.2,2632.0,11917.6,2.8,3.1,2.4,8.6,11926.4,11908.9,2.6,4.2,17.3,24.6,7118.6,6415.7,6177.9,19713.7,19738.8,-19688.5,11786.3,9527.7,9377.9,30693.5,0.69,2.069,7.93,7.5,7.94,7.79,93.41,97.54,99.9,96.95,7.93,7.5,7.94,0.11,0.07,0.1,2.69,2.56,2.69,1.447,1.453,1.445,93.41,97.54,99.9,0.61,0.58,0.65,34.1,35.5,35.0,0.0,4.46,0.0,3.79,0.0,3.85,0.0,1.02,0.0,2.85,0.0,1.77,0.0,0.24,0.0,0.67,0.0,0.38,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.21,0.0,0.0,0.0,0.32,0.0,0.22,0.0,0.0,0.0,0.22,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.08,0.0,3.42,0.0,3.98,0.0,0.31,0.0,2.54,0.0,2.09,0.0,0.0,0.0,0.54,0.0,0.42,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,3.79,0.0,4.16,0.0,0.61,0.0,2.76,0.0,1.98,0.0,0.0,0.0,0.7,0.0,0.45,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.23,0.0,0.0,0.0,0.23,0.0,0.31,0.0,0.0,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.71,0.0,51.36,0.0,0.0,0.0,47.16,0.0,24.95,0.0,0.0,0.0,7.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.66,0.0,57.1,0.0,0.0,0.0,44.47,0.0,30.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.57,0.0,58.63,0.0,0.0,0.0,45.85,0.0,27.98,0.0,0.0,0.0,7.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.8,358.3,237.3,117.4,281.3,1.9,-1.1,0.199,0.004,0.003,1.0,-0.5,-0.5,-0.007,0.0,0.0
2025-01-30T01:03:00+0000,284.594,282.393,282.334,283.107,491.867,487.247,491.948,490.354,208.195,196.75,197.223,200.723,11.676,41.418,38.173,37.745,117.336,-12.577,-11.496,-11.427,-35.5,59.197,55.497,55.642,170.336,0.7,0.688,0.678,0.689,60.008,C,6556.8,2728.9,2632.6,11919.6,2.8,3.1,2.4,8.6,11928.4,11910.9,2.6,4.2,17.3,24.6,7118.8,6415.9,6178.0,19714.3,19739.4,-19689.1,11787.3,9528.6,9378.9,30696.4,0.633,1.955,8.09,7.64,8.12,7.95,94.41,98.31,101.08,97.93,8.09,7.64,8.11,0.09,0.05,0.08,2.57,2.53,2.61,1.445,1.452,1.444,94.4,98.31,101.08,0.42,0.43,0.49,33.1,34.8,34.5,0.0,4.56,0.0,4.09,0.0,3.87,0.0,0.97,0.0,2.72,0.0,1.8,0.0,0.3,0.0,0.66,0.0,0.34,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.19,0.0,0.0,0.0,0.28,0.0,0.24,0.0,0.0,0.0,0.17,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,0.0,3.61,0.0,3.99,0.0,0.27,0.0,2.56,0.0,2.07,0.0,0.0,0.0,0.58,0.0,0.36,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.18,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,0.0,4.01,0.0,4.14,0.0,0.61,0.0,2.72,0.0,2.01,0.0,0.0,0.0,0.64,0.0,0.4,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.24,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.08,0.0,51.78,0.0,0.0,0.0,46.08,0.0,24.67,0.0,0.0,0.0,7.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.7,0.0,57.26,0.0,0.0,0.0,43.52,0.0,30.62,0.0,0.0,0.0,7.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.71,0.0,58.8,0.0,0.0,0.0,45.01,0.0,28.86,0.0,0.0,0.0,7.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.5,358.4,237.4,117.4,283.0,1.8,-0.5,0.2,0.003,0.003,0.4,-0.1,-0.2,-0.007,0.0,0.001
2025-01-30T01:04:00+0000,284.711,282.499,282.14,283.117,492.044,487.207,491.863,490.371,208.62,197.119,197.76,201.166,11.846,41.539,38.324,37.852,117.714,-12.64,-11.566,-11.444,-35.65,59.39,55.661,55.768,170.818,0.699,0.689,0.679,0.689,59.981,C,6557.5,2729.5,2633.3,11921.6,2.8,3.1,2.4,8.6,11930.4,11912.9,2.6,4.2,17.3,24.6,7119.0,6416.1,6178.2,19714.9,19739.9,-19689.7,11788.3,9529.5,9379.8,30699.2,0.645,1.946,8.09,7.66,8.14,7.96,94.54,98.11,100.98,97.87,8.09,7.66,8.14,0.1,0.07,0.09,2.58,2.53,2.61,1.444,1.45,1.443,94.54,98.11,100.98,0.37,0.39,0.48,33.2,34.8,34.5,0.0,4.53,0.0,4.08,0.0,3.9,0.0,1.0,0.0,2.73,0.0,1.8,0.0,0.31,0.0,0.66,0.0,0.33,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.2,0.0,0.0,0.0,0.26,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,0.0,3.64,0.0,3.99,0.0,0.27,0.0,2.55,0.0,2.08,0.0,0.0,0.0,0.58,0.0,0.35,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4,0.0,4.06,0.0,4.16,0.0,0.56,0.0,2.71,0.0,2.03,0.0,0.0,0.0,0.64,0.0,0.41,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.23,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.15,0.0,51.73,0.0,0.0,0.0,46.27,0.0,24.62,0.0,0.0,0.0,7.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.65,0.0,56.96,0.0,0.0,0.0,43.51,0.0,30.69,0.0,0.0,0.0,7.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.74,0.0,58.78,0.0,0.0,0.0,44.61,0.0,29.05,0.0,0.0,0.0,7.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.6,120.4,358.4,237.4,117.3,283.1,1.8,-0.3,0.2,0.003,0.003,0.1,0.0,-0.1,-0.007,0.0,0.001
2025-01-30T01:05:00+0000,284.231,282.385,281.95,282.855,491.273,486.949,491.53,489.917,208.624,197.16,197.703,201.162,12.05,41.577,38.427,37.935,117.94,-12.627,-11.504,-11.387,-35.519,59.286,55.696,55.732,170.715,0.701,0.69,0.681,0.691,59.995,C,6558.2,2730.2,2633.9,11923.5,2.8,3.1,2.4,8.6,11932.3,11914.8,2.6,4.2,17.3,24.6,7119.2,6416.2,6178.4,19715.5,19740.5,-19690.3,11789.3,9530.5,9380.7,30702.1,0.606,1.837,8.07,7.65,8.12,7.95,94.05,97.81,100.53,97.47,8.07,7.65,8.12,0.1,0.07,0.08,2.58,2.53,2.61,1.445,1.448,1.443,94.05,97.81,100.53,0.36,0.38,0.46,33.0,34.5,34.2,0.0,4.52,0.0,4.04,0.0,3.93,0.0,0.99,0.0,2.71,0.0,1.8,0.0,0.3,0.0,0.67,0.0,0.33,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.2,0.0,0.0,0.0,0.27,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,0.0,3.63,0.0,4.0,0.0,0.27,0.0,2.54,0.0,2.06,0.0,0.0,0.0,0.58,0.0,0.34,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.19,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,0.0,4.01,0.0,4.21,0.0,0.58,0.0,2.71,0.0,2.01,0.0,0.0,0.0,0.65,0.0,0.39,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.24,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.9,0.0,51.72,0.0,0.0,0.0,45.77,0.0,24.41,0.0,0.0,0.0,7.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.55,0.0,57.01,0.0,0.0,0.0,43.25,0.0,30.18,0.0,0.0,0.0,7.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.49,0.0,58.66,0.0,0.0,0.0,44.41,0.0,28.62,0.0,0.0,0.0,7.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.6,358.5,237.7,117.5,282.8,1.5,-0.3,0.201,0.003,0.003,1.0,-0.2,-0.7,-0.007,0.0,0.0
2025-01-30T01:06:00+0000,284.774,283.439,281.568,283.26,491.609,488.367,491.728,490.568,209.177,197.605,198.403,201.729,12.638,41.696,38.575,38.026,118.296,-12.719,-11.506,-11.529,-35.754,59.564,56.018,55.859,171.441,0.7,0.689,0.681,0.69,59.982,C,6558.9,2730.8,2634.5,11925.5,2.8,3.1,2.4,8.6,11934.3,11916.8,2.6,4.2,17.3,24.6,7119.4,6416.4,6178.6,19716.1,19741.1,-19690.9,11790.3,9531.4,9381.7,30705.0,0.427,1.712,8.09,7.74,8.16,8.0,94.39,98.06,100.35,97.6,8.09,7.74,8.16,0.1,0.07,0.07,2.57,2.52,2.6,1.445,1.45,1.444,94.39,98.06,100.35,0.34,0.34,0.39,33.1,34.7,34.2,0.0,4.54,0.0,4.07,0.0,3.93,0.0,0.99,0.0,2.7,0.0,1.81,0.0,0.3,0.0,0.66,0.0,0.35,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.18,0.0,0.0,0.0,0.28,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,3.71,0.0,4.0,0.0,0.3,0.0,2.58,0.0,2.06,0.0,0.0,0.0,0.58,0.0,0.34,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.18,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.45,0.0,4.03,0.0,4.2,0.0,0.56,0.0,2.7,0.0,2.03,0.0,0.0,0.0,0.64,0.0,0.4,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.23,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.2,0.0,51.81,0.0,0.0,0.0,45.84,0.0,24.72,0.0,0.0,0.0,7.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.8,0.0,56.8,0.0,0.0,0.0,43.71,0.0,30.34,0.0,0.0,0.0,7.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.48,0.0,58.39,0.0,0.0,0.0,44.17,0.0,28.95,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.3,358.5,237.6,117.5,283.2,1.3,0.2,0.201,0.003,0.004,0.4,0.1,-0.5,-0.007,0.0,0.001
2025-01-30T01:07:00+0000,284.435,283.485,281.943,283.288,491.614,488.044,492.332,490.664,209.682,197.794,198.365,201.947,12.89,41.82,38.648,38.09,118.557,-12.759,-11.485,-11.457,-35.701,59.604,56.044,55.928,171.575,0.702,0.69,0.681,0.691,60.013,C,6559.6,2731.5,2635.2,11927.5,2.8,3.1,2.4,8.6,11936.3,11918.8,2.6,4.2,17.3,24.6,7119.6,6416.6,6178.8,19716.7,19741.7,-19691.5,11791.3,9532.3,9382.6,30707.8,0.54,1.865,8.08,7.69,8.17,7.98,93.87,97.8,100.17,97.28,8.08,7.69,8.17,0.09,0.06,0.07,2.59,2.52,2.61,1.446,1.451,1.443,93.95,97.88,100.22,0.44,0.36,0.47,33.0,34.6,34.1,0.0,4.55,0.0,4.05,0.0,3.89,0.0,0.97,0.0,2.73,0.0,1.81,0.0,0.3,0.0,0.67,0.0,0.33,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.2,0.0,0.0,0.0,0.28,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.23,0.0,3.65,0.0,4.01,0.0,0.28,0.0,2.55,0.0,2.06,0.0,0.0,0.0,0.58,0.0,0.34,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.18,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,0.0,4.07,0.0,4.21,0.0,0.58,0.0,2.72,0.0,2.01,0.0,0.0,0.0,0.65,0.0,0.39,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.18,0.0,0.0,0.0,0.25,0.0,0.24,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.79,0.0,51.49,0.0,0.0,0.0,45.76,0.0,24.51,0.0,0.0,0.0,7.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.54,0.0,56.99,0.0,0.0,0.0,43.2,0.0,30.29,0.0,0.0,0.0,7.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.41,0.0,58.16,0.0,0.0,0.0,44.37,0.0,28.61,0.0,0.0,0.0,7.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.7,358.6,237.7,117.8,283.2,1.4,-0.3,0.201,0.003,0.003,1.4,-0.2,-1.2,-0.006,0.0,0.001
2025-01-30T01:08:00+0000,284.324,283.151,281.616,283.03,491.202,487.656,491.698,490.185,209.702,197.896,198.702,202.1,12.731,41.929,38.736,38.21,118.875,-12.708,-11.454,-11.463,-35.626,59.706,56.084,55.998,171.788,0.702,0.691,0.682,0.692,60.02,C,6560.3,2732.1,2635.8,11929.5,2.8,3.1,2.4,8.6,11938.3,11920.8,2.6,4.2,17.3,24.6,7119.8,6416.8,6179.0,19717.2,19742.3,-19692.1,11792.3,9533.3,9383.5,30710.7,0.504,1.775,8.04,7.68,8.16,7.96,93.82,97.54,99.78,97.05,8.04,7.68,8.16,0.12,0.06,0.08,2.6,2.52,2.61,1.445,1.449,1.443,93.82,97.54,99.78,0.43,0.37,0.43,33.0,34.4,34.0,0.0,4.5,0.0,3.96,0.0,3.94,0.0,0.99,0.0,2.73,0.0,1.8,0.0,0.29,0.0,0.68,0.0,0.32,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.2,0.0,0.0,0.0,0.28,0.0,0.24,0.0,0.0,0.0,0.17,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,3.65,0.0,4.02,0.0,0.28,0.0,2.56,0.0,2.06,0.0,0.0,0.0,0.58,0.0,0.33,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.17,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,0.0,4.05,0.0,4.21,0.0,0.56,0.0,2.71,0.0,2.01,0.0,0.0,0.0,0.66,0.0,0.39,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.18,0.0,0.0,0.0,0.25,0.0,0.24,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6,0.0,51.61,0.0,0.0,0.0,45.8,0.0,24.42,0.0,0.0,0.0,7.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.38,0.0,56.75,0.0,0.0,0.0,43.28,0.0,30.15,0.0,0.0,0.0,7.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.18,0.0,58.04,0.0,0.0,0.0,44.05,0.0,28.48,0.0,0.0,0.0,7.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.6,358.6,237.8,117.7,282.9,1.2,0.2,0.202,0.003,0.003,1.4,-0.1,-1.3,-0.006,0.0,0.001
2025-01-30T01:09:00+0000,283.855,283.314,281.723,282.964,491.122,487.288,491.891,490.1,210.067,198.379,199.152,202.533,12.119,41.944,38.86,38.306,119.11,-12.692,-11.444,-11.373,-35.509,59.616,56.147,56.068,171.831,0.704,0.692,0.683,0.693,59.981,C,6561.0,2732.8,2636.5,11931.5,2.8,3.1,2.4,8.6,11940.3,11922.8,2.6,4.2,17.3,24.6,7120.0,6417.0,6179.2,19717.8,19742.9,-19692.7,11793.3,9534.2,9384.5,30713.6,0.58,1.91,8.09,7.67,8.17,7.98,93.44,97.31,99.75,96.83,8.09,7.67,8.17,0.1,0.05,0.07,2.59,2.52,2.63,1.446,1.45,1.442,93.52,97.42,99.85,0.36,0.33,0.38,33.0,34.6,34.3,0.0,4.56,0.0,4.03,0.0,3.9,0.0,0.97,0.0,2.74,0.0,1.83,0.0,0.29,0.0,0.67,0.0,0.34,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.19,0.0,0.0,0.0,0.29,0.0,0.24,0.0,0.0,0.0,0.18,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,3.64,0.0,3.98,0.0,0.25,0.0,2.56,0.0,2.08,0.0,0.0,0.0,0.58,0.0,0.34,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.19,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,0.0,4.03,0.0,4.19,0.0,0.61,0.0,2.76,0.0,2.02,0.0,0.0,0.0,0.66,0.0,0.39,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.18,0.0,0.0,0.0,0.25,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.33,0.0,51.23,0.0,0.0,0.0,45.82,0.0,24.8,0.0,0.0,0.0,7.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.18,0.0,56.58,0.0,0.0,0.0,43.28,0.0,30.44,0.0,0.0,0.0,7.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.89,0.0,57.83,0.0,0.0,0.0,44.76,0.0,28.71,0.0,0.0,0.0,7.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.6,358.5,237.5,117.3,282.8,1.6,-0.3,0.202,0.003,0.003,1.0,-0.1,-0.9,-0.007,0.0,0.001
2025-01-30T01:10:00+0000,283.89,283.065,281.487,282.814,490.764,487.274,491.492,489.843,209.237,197.732,198.449,201.806,11.48,42.043,38.925,38.399,119.367,-12.497,-11.292,-11.208,-34.997,59.471,56.049,55.936,171.456,0.707,0.694,0.686,0.696,60.017,C,6561.7,2733.4,2637.1,11933.5,2.8,3.1,2.4,8.6,11942.3,11924.8,2.6,4.2,17.3,24.6,7120.3,6417.2,6179.4,19718.4,19743.5,-19693.3,11794.3,9535.2,9385.4,30716.5,0.531,1.98,8.11,7.65,8.12,7.96,93.13,97.24,99.57,96.65,8.11,7.65,8.12,0.11,0.05,0.07,2.59,2.55,2.64,1.445,1.452,1.444,93.13,97.2,99.53,0.36,0.35,0.4,32.8,34.6,34.3,0.0,4.59,0.0,4.07,0.0,3.88,0.0,0.95,0.0,2.73,0.0,1.83,0.0,0.29,0.0,0.66,0.0,0.35,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.2,0.0,0.0,0.0,0.29,0.0,0.24,0.0,0.0,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,3.6,0.0,3.97,0.0,0.29,0.0,2.6,0.0,2.06,0.0,0.0,0.0,0.59,0.0,0.35,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.2,0.0,0.0,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,0.0,3.96,0.0,4.21,0.0,0.6,0.0,2.77,0.0,2.02,0.0,0.0,0.0,0.65,0.0,0.39,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.18,0.0,0.0,0.0,0.26,0.0,0.24,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.24,0.0,51.08,0.0,0.0,0.0,45.44,0.0,24.61,0.0,0.0,0.0,7.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.72,0.0,56.58,0.0,0.0,0.0,43.66,0.0,30.07,0.0,0.0,0.0,7.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.39,0.0,57.88,0.0,0.0,0.0,44.73,0.0,28.6,0.0,0.0,0.0,7.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.7,358.5,237.5,117.6,282.9,1.5,-0.5,0.202,0.003,0.003,1.2,-0.1,-1.0,-0.007,0.0,0.001
2025-01-30T01:11:00+0000,283.249,283.134,281.557,282.647,490.235,486.622,491.78,489.546,210.565,198.689,199.485,202.913,12.101,42.122,39.046,38.515,119.684,-12.633,-11.282,-11.195,-35.11,59.586,56.226,56.102,171.913,0.707,0.694,0.687,0.696,60.006,C,6562.4,2734.1,2637.7,11935.5,2.8,3.1,2.4,8.6,11944.3,11926.8,2.6,4.2,17.3,24.6,7120.5,6417.4,6179.6,19719.0,19744.1,-19693.8,11795.3,9536.1,9386.4,30719.3,0.624,1.929,8.08,7.59,8.18,7.95,92.45,96.84,99.23,96.17,8.08,7.59,8.18,0.06,0.05,0.06,2.61,2.55,2.65,1.446,1.45,1.443,92.45,96.84,99.23,0.32,0.32,0.38,32.6,34.4,34.2,0.0,4.6,0.0,3.99,0.0,3.9,0.0,0.94,0.0,2.74,0.0,1.81,0.0,0.28,0.0,0.67,0.0,0.33,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.22,0.0,0.0,0.0,0.29,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.14,0.0,3.51,0.0,4.0,0.0,0.28,0.0,2.59,0.0,2.05,0.0,0.0,0.0,0.59,0.0,0.34,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.21,0.0,0.0,0.0,0.19,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,0.0,4.0,0.0,4.22,0.0,0.66,0.0,2.8,0.0,2.0,0.0,0.0,0.0,0.66,0.0,0.38,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.19,0.0,0.0,0.0,0.27,0.0,0.26,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.48,0.0,51.14,0.0,0.0,0.0,45.19,0.0,24.17,0.0,0.0,0.0,7.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.33,0.0,56.91,0.0,0.0,0.0,43.16,0.0,29.7,0.0,0.0,0.0,7.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.12,0.0,57.73,0.0,0.0,0.0,45.01,0.0,27.99,0.0,0.0,0.0,7.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,121.1,358.6,237.5,117.8,282.6,1.6,-1.0,0.202,0.004,0.003,2.1,-0.5,-1.6,-0.006,0.0,0.001
2025-01-30T01:12:00+0000,283.567,283.045,281.587,282.733,490.371,487.088,491.539,489.666,210.737,199.205,199.773,203.239,11.157,42.19,39.128,38.585,119.903,-12.697,-11.382,-11.341,-35.419,59.794,56.374,56.28,172.449,0.706,0.694,0.686,0.695,60.006,C,6563.1,2734.8,2638.4,11937.5,2.8,3.1,2.4,8.6,11946.3,11928.8,2.6,4.2,17.3,24.6,7120.7,6417.6,6179.8,19719.6,19744.7,-19694.4,11796.3,9537.1,9387.3,30722.2,0.53,2.028,8.11,7.64,8.18,7.98,92.91,96.99,99.42,96.44,8.11,7.64,8.18,0.07,0.06,0.08,2.61,2.55,2.64,1.446,1.452,1.442,92.91,96.99,99.42,0.46,0.38,0.51,32.7,34.4,34.1,0.0,4.58,0.0,4.04,0.0,3.91,0.0,0.97,0.0,2.74,0.0,1.82,0.0,0.3,0.0,0.68,0.0,0.33,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.21,0.0,0.0,0.0,0.29,0.0,0.25,0.0,0.0,0.0,0.17,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.16,0.0,3.59,0.0,4.0,0.0,0.27,0.0,2.58,0.0,2.06,0.0,0.0,0.0,0.6,0.0,0.33,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.21,0.0,0.0,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,0.0,4.01,0.0,4.25,0.0,0.63,0.0,2.76,0.0,2.01,0.0,0.0,0.0,0.67,0.0,0.38,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.19,0.0,0.0,0.0,0.26,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.02,0.0,51.1,0.0,0.0,0.0,45.37,0.0,24.3,0.0,0.0,0.0,7.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.68,0.0,56.73,0.0,0.0,0.0,43.13,0.0,29.93,0.0,0.0,0.0,7.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.54,0.0,57.81,0.0,0.0,0.0,44.52,0.0,28.37,0.0,0.0,0.0,7.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,121.0,358.7,237.6,117.9,282.5,1.7,-0.8,0.202,0.004,0.003,1.8,-0.5,-1.3,-0.006,0.0,0.001
2025-01-30T01:13:00+0000,283.913,282.982,281.413,282.769,490.832,487.259,491.211,489.767,210.86,199.353,200.258,203.49,12.138,42.348,39.247,38.677,120.272,-12.637,-11.328,-11.278,-35.243,59.848,56.41,56.268,172.526,0.708,0.696,0.687,0.697,60.002,C,6563.8,2735.4,2639.0,11939.5,2.8,3.1,2.4,8.6,11948.3,11930.8,2.6,4.2,17.3,24.6,7120.9,6417.8,6179.9,19720.2,19745.3,-19695.0,11797.3,9538.0,9388.2,30725.1,0.514,1.78,8.13,7.61,8.12,7.95,92.62,96.24,99.03,95.96,8.13,7.61,8.12,0.11,0.06,0.06,2.6,2.55,2.65,1.445,1.453,1.444,92.62,96.24,99.03,0.33,0.39,0.45,32.8,34.4,34.2,0.0,4.63,0.0,4.07,0.0,3.85,0.0,1.0,0.0,2.74,0.0,1.83,0.0,0.3,0.0,0.67,0.0,0.34,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.2,0.0,0.0,0.0,0.3,0.0,0.24,0.0,0.0,0.0,0.18,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.16,0.0,3.51,0.0,4.0,0.0,0.27,0.0,2.61,0.0,2.06,0.0,0.0,0.0,0.6,0.0,0.33,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.22,0.0,0.0,0.0,0.17,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.34,0.0,3.94,0.0,4.25,0.0,0.58,0.0,2.77,0.0,2.03,0.0,0.0,0.0,0.66,0.0,0.39,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.18,0.0,0.0,0.0,0.27,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.84,0.0,50.51,0.0,0.0,0.0,45.55,0.0,24.45,0.0,0.0,0.0,7.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.84,0.0,56.23,0.0,0.0,0.0,43.4,0.0,29.73,0.0,0.0,0.0,7.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97,0.0,57.75,0.0,0.0,0.0,44.38,0.0,28.53,0.0,0.0,0.0,7.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.7,358.4,237.4,117.3,282.6,1.5,-0.4,0.203,0.003,0.003,1.2,-0.1,-1.0,-0.007,0.0,0.001
2025-01-30T01:14:00+0000,283.547,282.906,281.414,282.623,490.392,486.926,491.213,489.511,210.92,199.163,200.09,203.391,11.738,42.413,39.306,38.767,120.486,-12.519,-11.23,-11.184,-34.933,59.801,56.357,56.308,172.466,0.709,0.697,0.688,0.699,60.016,C,6564.5,2736.1,2639.7,11941.5,2.8,3.1,2.4,8.6,11950.3,11932.8,2.6,4.2,17.3,24.6,7121.1,6418.0,6180.1,19720.8,19745.8,-19695.6,11798.3,9539.0,9389.2,30728.0,0.536,1.888,8.12,7.6,8.11,7.94,92.36,96.02,98.57,95.65,8.12,7.6,8.11,0.11,0.05,0.07,2.62,2.56,2.66,1.446,1.451,1.444,92.36,96.02,98.57,0.46,0.4,0.41,32.7,34.3,34.0,0.0,4.63,0.0,4.05,0.0,3.86,0.0,0.98,0.0,2.74,0.0,1.83,0.0,0.29,0.0,0.67,0.0,0.33,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.21,0.0,0.0,0.0,0.3,0.0,0.25,0.0,0.0,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.16,0.0,3.48,0.0,4.0,0.0,0.3,0.0,2.63,0.0,2.04,0.0,0.0,0.0,0.61,0.0,0.33,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.19,0.0,0.0,0.0,0.26,0.0,0.22,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.36,0.0,3.9,0.0,4.24,0.0,0.58,0.0,2.77,0.0,2.02,0.0,0.0,0.0,0.66,0.0,0.39,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.19,0.0,0.0,0.0,0.27,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.49,0.0,50.74,0.0,0.0,0.0,45.37,0.0,24.24,0.0,0.0,0.0,7.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.74,0.0,56.1,0.0,0.0,0.0,43.52,0.0,29.32,0.0,0.0,0.0,7.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.54,0.0,57.74,0.0,0.0,0.0,44.12,0.0,28.21,0.0,0.0,0.0,7.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.7,358.4,237.4,117.6,282.6,1.5,-0.4,0.203,0.003,0.003,1.4,-0.3,-1.1,-0.007,0.0,0.001
