Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-30T01:15:00+0000,283.711,282.662,281.241,282.538,490.323,486.62,491.152,489.365,211.228,199.756,200.386,203.79,12.032,42.541,39.42,38.852,120.813,-12.545,-11.262,-11.224,-35.03,59.896,56.401,56.338,172.635,0.71,0.699,0.69,0.7,59.98,C,6565.2,2736.8,2640.3,11943.6,2.8,3.1,2.4,8.6,11952.4,11934.9,2.6,4.2,17.3,24.6,7121.3,6418.1,6180.3,19721.4,19746.4,-19696.2,11799.3,9539.9,9390.1,30730.9,0.569,1.824,8.07,7.59,8.13,7.93,91.85,95.67,98.27,95.26,8.07,7.59,8.13,0.11,0.06,0.08,2.62,2.56,2.66,1.446,1.451,1.443,91.85,95.67,98.27,0.43,0.46,0.46,32.5,34.1,33.9,0.0,4.59,0.0,3.94,0.0,3.91,0.0,1.0,0.0,2.74,0.0,1.8,0.0,0.28,0.0,0.69,0.0,0.32,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.23,0.0,0.0,0.0,0.29,0.0,0.25,0.0,0.0,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.13,0.0,3.49,0.0,4.02,0.0,0.27,0.0,2.59,0.0,2.04,0.0,0.0,0.0,0.61,0.0,0.32,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.19,0.0,0.0,0.0,0.26,0.0,0.21,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.38,0.0,3.89,0.0,4.28,0.0,0.62,0.0,2.79,0.0,1.99,0.0,0.0,0.0,0.67,0.0,0.37,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.21,0.0,0.0,0.0,0.27,0.0,0.26,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.03,0.0,50.72,0.0,0.0,0.0,45.05,0.0,23.96,0.0,0.0,0.0,7.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.55,0.0,56.17,0.0,0.0,0.0,42.84,0.0,29.27,0.0,0.0,0.0,7.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.41,0.0,57.53,0.0,0.0,0.0,44.27,0.0,27.67,0.0,0.0,0.0,7.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.8,358.4,237.4,117.6,282.5,1.6,-0.5,0.203,0.003,0.003,1.2,-0.1,-1.0,-0.007,0.0,0.001
2025-01-30T01:16:00+0000,284.167,282.964,280.974,282.702,490.695,487.15,491.107,489.651,211.521,200.324,200.952,204.266,11.959,42.598,39.505,38.948,121.051,-12.582,-11.327,-11.278,-35.187,60.09,56.645,56.464,173.199,0.709,0.697,0.69,0.699,60.028,C,6565.9,2737.4,2641.0,11945.6,2.8,3.1,2.4,8.6,11954.4,11936.9,2.6,4.2,17.3,24.6,7121.5,6418.3,6180.5,19721.9,19747.0,-19696.8,11800.3,9540.8,9391.1,30733.8,0.512,1.719,8.12,7.66,8.13,7.97,92.02,95.87,98.29,95.39,8.12,7.66,8.13,0.11,0.05,0.07,2.61,2.57,2.68,1.445,1.45,1.444,92.02,95.87,98.29,0.46,0.37,0.45,32.5,34.3,34.1,0.0,4.65,0.0,4.04,0.0,3.87,0.0,0.97,0.0,2.71,0.0,1.83,0.0,0.28,0.0,0.67,0.0,0.33,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.21,0.0,0.0,0.0,0.3,0.0,0.25,0.0,0.0,0.0,0.18,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,3.56,0.0,3.99,0.0,0.3,0.0,2.64,0.0,2.05,0.0,0.0,0.0,0.61,0.0,0.33,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.19,0.0,0.0,0.0,0.26,0.0,0.23,0.0,0.0,0.0,0.17,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,0.0,3.86,0.0,4.27,0.0,0.61,0.0,2.81,0.0,2.04,0.0,0.0,0.0,0.66,0.0,0.38,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.19,0.0,0.0,0.0,0.28,0.0,0.26,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3,0.0,50.67,0.0,0.0,0.0,44.98,0.0,24.35,0.0,0.0,0.0,7.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.62,0.0,55.98,0.0,0.0,0.0,43.44,0.0,29.38,0.0,0.0,0.0,7.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.18,0.0,57.46,0.0,0.0,0.0,44.47,0.0,28.11,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.6,358.3,237.6,117.5,282.5,1.4,0.0,0.203,0.003,0.003,1.5,-0.2,-1.2,-0.007,0.0,0.001
2025-01-30T01:17:00+0000,283.264,282.874,281.37,282.503,490.395,486.296,491.207,489.299,212.156,200.632,201.61,204.799,11.739,42.667,39.661,39.099,121.427,-12.616,-11.406,-11.159,-35.181,60.054,56.747,56.678,173.479,0.71,0.699,0.69,0.7,60.021,C,6566.6,2738.1,2641.6,11947.6,2.8,3.1,2.4,8.6,11956.4,11938.9,2.6,4.2,17.3,24.6,7121.7,6418.5,6180.7,19722.5,19747.6,-19697.4,11801.3,9541.8,9392.0,30736.7,0.62,1.849,8.1,7.65,8.12,7.96,91.53,95.35,98.03,94.97,8.1,7.65,8.12,0.1,0.05,0.07,2.62,2.57,2.69,1.445,1.45,1.445,91.53,95.35,98.03,0.39,0.41,0.48,32.3,34.0,33.9,0.0,4.61,0.0,4.01,0.0,3.9,0.0,0.98,0.0,2.73,0.0,1.81,0.0,0.28,0.0,0.68,0.0,0.33,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.23,0.0,0.0,0.0,0.3,0.0,0.25,0.0,0.0,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,0.0,3.55,0.0,4.01,0.0,0.25,0.0,2.61,0.0,2.05,0.0,0.0,0.0,0.62,0.0,0.33,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.19,0.0,0.0,0.0,0.28,0.0,0.22,0.0,0.0,0.0,0.19,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,0.0,3.86,0.0,4.27,0.0,0.6,0.0,2.82,0.0,2.01,0.0,0.0,0.0,0.67,0.0,0.37,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.21,0.0,0.0,0.0,0.28,0.0,0.27,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.98,0.0,50.46,0.0,0.0,0.0,44.82,0.0,23.9,0.0,0.0,0.0,7.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.34,0.0,55.91,0.0,0.0,0.0,42.82,0.0,29.21,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.99,0.0,57.46,0.0,0.0,0.0,44.48,0.0,27.6,0.0,0.0,0.0,7.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.9,358.3,237.4,117.4,282.3,1.6,-0.7,0.204,0.003,0.003,1.6,-0.3,-1.3,-0.008,0.0,0.001
2025-01-30T01:18:00+0000,283.534,282.768,281.147,282.483,490.373,486.583,490.854,489.27,212.11,200.585,201.703,204.799,11.455,42.826,39.711,39.172,121.708,-12.517,-11.272,-11.153,-34.943,60.17,56.738,56.678,173.585,0.712,0.7,0.691,0.701,60.022,C,6567.3,2738.8,2642.3,11949.7,2.8,3.1,2.4,8.6,11958.5,11941.0,2.6,4.2,17.3,24.6,7121.9,6418.7,6180.9,19723.1,19748.2,-19697.9,11802.3,9542.8,9393.0,30739.6,0.551,1.921,8.11,7.65,8.1,7.96,91.7,95.12,97.97,94.93,8.11,7.65,8.1,0.06,0.05,0.06,2.62,2.59,2.68,1.445,1.451,1.443,91.7,95.12,97.97,0.29,0.25,0.37,32.4,34.1,33.9,0.0,4.6,0.0,4.0,0.0,3.93,0.0,1.0,0.0,2.73,0.0,1.81,0.0,0.29,0.0,0.68,0.0,0.32,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.23,0.0,0.0,0.0,0.29,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,0.0,3.49,0.0,4.04,0.0,0.28,0.0,2.63,0.0,2.05,0.0,0.0,0.0,0.62,0.0,0.32,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.19,0.0,0.0,0.0,0.27,0.0,0.23,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.33,0.0,3.89,0.0,4.27,0.0,0.57,0.0,2.79,0.0,2.03,0.0,0.0,0.0,0.66,0.0,0.37,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.2,0.0,0.0,0.0,0.29,0.0,0.26,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.05,0.0,50.5,0.0,0.0,0.0,45.01,0.0,23.9,0.0,0.0,0.0,7.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.07,0.0,55.69,0.0,0.0,0.0,43.07,0.0,29.1,0.0,0.0,0.0,7.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.94,0.0,57.5,0.0,0.0,0.0,44.13,0.0,27.91,0.0,0.0,0.0,7.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.7,358.3,237.3,117.4,282.4,1.6,-0.4,0.204,0.003,0.003,1.1,-0.1,-0.9,-0.008,0.0,0.001
2025-01-30T01:19:00+0000,283.413,282.722,281.303,282.48,490.047,486.653,491.087,489.263,211.919,200.204,201.028,204.384,12.315,42.946,39.869,39.316,122.131,-12.352,-11.053,-10.989,-34.393,60.042,56.623,56.562,173.227,0.715,0.704,0.695,0.705,60.021,C,6568.0,2739.4,2642.9,11951.7,2.8,3.1,2.4,8.6,11960.5,11943.0,2.6,4.2,17.3,24.6,7122.1,6418.9,6181.1,19723.7,19748.8,-19698.5,11803.3,9543.7,9393.9,30742.5,0.547,1.835,8.14,7.73,8.19,8.02,91.58,95.51,97.98,95.02,8.14,7.73,8.19,0.1,0.05,0.06,2.62,2.59,2.69,1.445,1.451,1.445,91.58,95.51,97.98,0.36,0.33,0.39,32.2,34.2,33.9,0.0,4.63,0.0,4.06,0.0,3.9,0.0,0.96,0.0,2.73,0.0,1.84,0.0,0.28,0.0,0.67,0.0,0.33,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.22,0.0,0.0,0.0,0.29,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,3.63,0.0,4.0,0.0,0.3,0.0,2.65,0.0,2.05,0.0,0.0,0.0,0.62,0.0,0.33,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.19,0.0,0.0,0.0,0.27,0.0,0.23,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,0.0,3.97,0.0,4.28,0.0,0.59,0.0,2.82,0.0,2.03,0.0,0.0,0.0,0.66,0.0,0.38,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.2,0.0,0.0,0.0,0.28,0.0,0.26,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.15,0.0,50.5,0.0,0.0,0.0,44.65,0.0,24.04,0.0,0.0,0.0,7.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,0.0,55.86,0.0,0.0,0.0,43.3,0.0,29.14,0.0,0.0,0.0,7.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.93,0.0,57.38,0.0,0.0,0.0,44.38,0.0,27.89,0.0,0.0,0.0,7.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.8,358.4,237.5,117.5,282.5,1.2,-0.2,0.205,0.003,0.003,1.9,-0.3,-1.5,-0.007,0.0,0.001
2025-01-30T01:20:00+0000,283.981,282.997,281.474,282.818,491.09,487.144,491.318,489.851,212.723,201.387,202.628,205.579,12.093,43.035,39.943,39.407,122.386,-12.534,-11.393,-11.264,-35.191,60.382,56.964,56.968,174.315,0.713,0.701,0.692,0.702,60.029,C,6568.7,2740.1,2643.6,11953.7,2.8,3.1,2.4,8.6,11962.5,11945.0,2.6,4.2,17.3,24.6,7122.3,6419.1,6181.2,19724.3,19749.3,-19699.1,11804.3,9544.7,9394.9,30745.4,0.553,1.689,8.07,7.68,8.13,7.96,91.26,94.81,97.77,94.61,8.07,7.68,8.13,0.1,0.04,0.07,2.62,2.58,2.69,1.445,1.451,1.444,91.26,94.81,97.77,0.37,0.35,0.4,32.2,33.7,33.8,0.0,4.55,0.0,3.93,0.0,3.97,0.0,1.02,0.0,2.72,0.0,1.8,0.0,0.3,0.0,0.69,0.0,0.31,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.24,0.0,0.0,0.0,0.28,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,3.61,0.0,4.03,0.0,0.26,0.0,2.59,0.0,2.04,0.0,0.0,0.0,0.63,0.0,0.32,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.2,0.0,0.0,0.0,0.27,0.0,0.23,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,0.0,3.86,0.0,4.3,0.0,0.6,0.0,2.81,0.0,2.01,0.0,0.0,0.0,0.67,0.0,0.36,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.21,0.0,0.0,0.0,0.29,0.0,0.26,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.84,0.0,50.33,0.0,0.0,0.0,44.69,0.0,23.61,0.0,0.0,0.0,7.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,0.0,55.57,0.0,0.0,0.0,42.4,0.0,28.97,0.0,0.0,0.0,7.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,0.0,57.41,0.0,0.0,0.0,44.0,0.0,27.69,0.0,0.0,0.0,7.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.5,358.2,237.2,117.0,282.7,1.7,-0.5,0.205,0.003,0.003,0.5,0.0,-0.5,-0.008,0.0,0.001
2025-01-30T01:21:00+0000,283.476,283.366,281.466,282.769,490.235,487.24,491.805,489.76,213.712,201.95,202.999,206.22,12.034,43.161,40.103,39.555,122.819,-12.681,-11.342,-11.314,-35.337,60.559,57.221,57.136,174.916,0.713,0.701,0.692,0.702,60.02,C,6569.5,2740.8,2644.2,11955.8,2.8,3.1,2.4,8.6,11964.6,11947.1,2.6,4.2,17.3,24.6,7122.6,6419.3,6181.4,19724.9,19749.9,-19699.7,11805.3,9545.6,9395.8,30748.3,0.546,1.854,8.11,7.71,8.21,8.01,91.07,95.14,97.69,94.63,8.11,7.71,8.21,0.09,0.04,0.06,2.63,2.58,2.7,1.446,1.45,1.445,91.07,95.14,97.69,0.35,0.32,0.37,32.2,33.9,33.9,0.0,4.61,0.0,3.94,0.0,3.95,0.0,0.97,0.0,2.74,0.0,1.84,0.0,0.3,0.0,0.68,0.0,0.32,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.23,0.0,0.0,0.0,0.28,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,3.64,0.0,4.03,0.0,0.27,0.0,2.58,0.0,2.06,0.0,0.0,0.0,0.62,0.0,0.33,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.19,0.0,0.0,0.0,0.27,0.0,0.22,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,0.0,3.93,0.0,4.29,0.0,0.67,0.0,2.84,0.0,2.02,0.0,0.0,0.0,0.68,0.0,0.36,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.21,0.0,0.0,0.0,0.28,0.0,0.26,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.54,0.0,50.37,0.0,0.0,0.0,44.59,0.0,23.88,0.0,0.0,0.0,7.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.32,0.0,55.77,0.0,0.0,0.0,42.4,0.0,29.41,0.0,0.0,0.0,7.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.89,0.0,56.83,0.0,0.0,0.0,44.65,0.0,27.66,0.0,0.0,0.0,7.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,121.0,358.3,237.3,117.6,282.7,1.6,-1.1,0.205,0.004,0.003,1.8,-0.5,-1.3,-0.007,0.0,0.001
2025-01-30T01:22:00+0000,284.102,283.226,280.874,282.734,490.661,487.505,490.953,489.706,214.177,202.655,203.414,206.749,11.622,43.294,40.227,39.583,123.104,-12.641,-11.352,-11.366,-35.36,60.81,57.323,57.114,175.247,0.712,0.702,0.693,0.702,59.999,C,6570.2,2741.5,2644.9,11957.9,2.8,3.1,2.4,8.6,11966.7,11949.2,2.6,4.2,17.3,24.6,7122.8,6419.5,6181.6,19725.4,19750.5,-19700.3,11806.3,9546.6,9396.8,30751.2,0.45,1.867,8.15,7.7,8.2,8.01,91.41,95.04,97.48,94.65,8.14,7.7,8.2,0.1,0.05,0.07,2.62,2.58,2.7,1.446,1.451,1.446,91.41,95.04,97.48,0.35,0.34,0.47,32.4,34.0,33.9,0.0,4.6,0.0,4.07,0.0,3.91,0.0,0.98,0.0,2.74,0.0,1.85,0.0,0.3,0.0,0.69,0.0,0.33,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.22,0.0,0.0,0.0,0.28,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,0.0,3.58,0.0,4.05,0.0,0.29,0.0,2.59,0.0,2.08,0.0,0.0,0.0,0.63,0.0,0.32,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.19,0.0,0.0,0.0,0.25,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,0.0,3.92,0.0,4.29,0.0,0.64,0.0,2.83,0.0,2.06,0.0,0.0,0.0,0.68,0.0,0.36,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.19,0.0,0.0,0.0,0.27,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.88,0.0,50.14,0.0,0.0,0.0,44.93,0.0,24.17,0.0,0.0,0.0,7.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.18,0.0,55.45,0.0,0.0,0.0,42.68,0.0,29.62,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.88,0.0,56.58,0.0,0.0,0.0,44.24,0.0,28.06,0.0,0.0,0.0,7.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.9,358.4,237.5,117.6,282.6,1.4,-0.4,0.206,0.003,0.003,2.1,-0.4,-1.6,-0.007,0.0,0.001
2025-01-30T01:23:00+0000,283.72,282.907,280.886,282.504,490.078,486.897,490.994,489.323,214.216,202.523,203.51,206.75,11.364,43.445,40.315,39.78,123.54,-12.61,-11.332,-11.311,-35.253,60.801,57.315,57.149,175.266,0.715,0.703,0.696,0.705,60.029,C,6570.9,2742.2,2645.6,11959.9,2.8,3.1,2.4,8.6,11968.7,11951.2,2.6,4.2,17.3,24.6,7123.0,6419.6,6181.8,19726.0,19751.1,-19700.9,11807.3,9547.5,9397.8,30754.2,0.514,1.953,8.13,7.71,8.18,8.0,90.73,94.34,96.5,93.86,8.13,7.7,8.18,0.09,0.04,0.06,2.62,2.57,2.69,1.446,1.451,1.444,90.73,94.34,96.5,0.34,0.31,0.34,31.9,33.6,33.4,0.0,4.61,0.0,4.04,0.0,3.93,0.0,0.93,0.0,2.7,0.0,1.84,0.0,0.3,0.0,0.68,0.0,0.33,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.23,0.0,0.0,0.0,0.29,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,3.52,0.0,4.1,0.0,0.32,0.0,2.6,0.0,2.04,0.0,0.0,0.0,0.63,0.0,0.3,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.21,0.0,0.0,0.0,0.25,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,0.0,3.85,0.0,4.33,0.0,0.64,0.0,2.81,0.0,2.03,0.0,0.0,0.0,0.69,0.0,0.36,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.2,0.0,0.0,0.0,0.28,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.61,0.0,50.23,0.0,0.0,0.0,44.09,0.0,23.78,0.0,0.0,0.0,7.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.95,0.0,55.18,0.0,0.0,0.0,42.43,0.0,28.72,0.0,0.0,0.0,7.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.39,0.0,56.23,0.0,0.0,0.0,43.6,0.0,27.4,0.0,0.0,0.0,7.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.8,358.2,237.5,117.5,282.4,1.3,-0.1,0.206,0.003,0.003,1.6,-0.2,-1.4,-0.008,0.0,0.001
2025-01-30T01:24:00+0000,283.208,282.54,280.983,282.243,489.582,486.038,490.935,488.851,214.453,202.467,203.559,206.826,12.276,43.518,40.371,39.869,123.758,-12.539,-11.269,-11.161,-34.969,60.769,57.263,57.211,175.243,0.716,0.705,0.697,0.706,60.019,C,6571.6,2742.9,2646.2,11962.0,2.8,3.1,2.4,8.6,11970.8,11953.3,2.6,4.2,17.3,24.6,7123.2,6419.8,6182.0,19726.6,19751.7,-19701.4,11808.3,9548.5,9398.7,30757.1,0.597,1.873,8.11,7.69,8.2,8.0,90.43,94.02,96.5,93.65,8.11,7.69,8.2,0.08,0.07,0.07,2.65,2.59,2.72,1.445,1.452,1.444,90.43,94.02,96.5,0.41,0.25,0.43,31.9,33.4,33.4,0.0,4.59,0.0,3.98,0.0,3.96,0.0,0.96,0.0,2.73,0.0,1.83,0.0,0.29,0.0,0.68,0.0,0.32,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.24,0.0,0.0,0.0,0.3,0.0,0.27,0.0,0.0,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,0.0,3.53,0.0,4.1,0.0,0.28,0.0,2.59,0.0,2.04,0.0,0.0,0.0,0.63,0.0,0.32,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.21,0.0,0.0,0.0,0.27,0.0,0.24,0.0,0.0,0.0,0.18,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4,0.0,3.87,0.0,4.34,0.0,0.66,0.0,2.85,0.0,2.01,0.0,0.0,0.0,0.69,0.0,0.35,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.22,0.0,0.0,0.0,0.29,0.0,0.27,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.02,0.0,50.37,0.0,0.0,0.0,44.18,0.0,23.45,0.0,0.0,0.0,7.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.54,0.0,55.36,0.0,0.0,0.0,42.08,0.0,28.54,0.0,0.0,0.0,7.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.12,0.0,56.54,0.0,0.0,0.0,43.92,0.0,26.8,0.0,0.0,0.0,7.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,121.0,358.4,237.5,117.7,282.3,1.4,-0.5,0.206,0.004,0.003,2.3,-0.5,-1.8,-0.007,0.0,0.001
2025-01-30T01:25:00+0000,283.575,282.717,280.729,282.34,489.852,486.451,490.762,489.022,215.638,203.626,204.274,207.846,11.86,43.687,40.588,39.961,124.236,-12.573,-11.282,-11.223,-35.078,61.135,57.567,57.384,176.087,0.715,0.705,0.696,0.706,60.012,C,6572.4,2743.5,2646.9,11964.1,2.8,3.1,2.4,8.6,11972.9,11955.4,2.6,4.2,17.3,24.6,7123.4,6420.0,6182.2,19727.2,19752.3,-19702.0,11809.3,9549.5,9399.7,30760.1,0.536,1.975,8.17,7.72,8.26,8.05,91.14,94.22,96.56,93.97,8.16,7.72,8.26,0.08,0.07,0.07,2.69,2.61,2.71,1.448,1.453,1.445,91.14,94.22,96.56,0.42,0.25,0.49,32.4,33.8,33.4,0.0,4.58,0.0,4.04,0.0,3.95,0.0,1.02,0.0,2.81,0.0,1.83,0.0,0.31,0.0,0.71,0.0,0.31,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.24,0.0,0.0,0.0,0.29,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,0.0,3.57,0.0,4.08,0.0,0.3,0.0,2.63,0.0,2.06,0.0,0.0,0.0,0.63,0.0,0.31,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.2,0.0,0.0,0.0,0.28,0.0,0.23,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.47,0.0,4.02,0.0,4.28,0.0,0.57,0.0,2.81,0.0,2.04,0.0,0.0,0.0,0.69,0.0,0.37,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.21,0.0,0.0,0.0,0.29,0.0,0.26,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.24,0.0,50.35,0.0,0.0,0.0,45.15,0.0,23.59,0.0,0.0,0.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44,0.0,55.21,0.0,0.0,0.0,42.61,0.0,28.93,0.0,0.0,0.0,7.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.35,0.0,56.49,0.0,0.0,0.0,43.32,0.0,27.53,0.0,0.0,0.0,7.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.9,358.3,237.4,117.6,282.2,1.3,-0.2,0.207,0.003,0.004,1.9,-0.3,-1.6,-0.008,0.0,0.001
2025-01-30T01:26:00+0000,283.566,283.555,280.458,282.526,489.773,487.405,490.841,489.34,215.504,203.626,204.678,207.936,12.216,43.744,40.732,40.095,124.571,-12.571,-11.172,-11.219,-34.962,61.135,57.743,57.386,176.264,0.716,0.705,0.699,0.707,60.018,C,6573.1,2744.2,2647.5,11966.2,2.8,3.1,2.4,8.6,11975.0,11957.5,2.6,4.2,17.3,24.6,7123.6,6420.2,6182.4,19727.8,19752.9,-19702.6,11810.3,9550.4,9400.6,30763.0,0.415,1.775,8.18,7.74,8.24,8.05,90.94,94.36,96.21,93.84,8.18,7.74,8.24,0.08,0.07,0.06,2.68,2.61,2.72,1.449,1.455,1.447,90.94,94.36,96.21,0.39,0.35,0.48,32.3,33.9,33.4,0.0,4.62,0.0,4.06,0.0,3.93,0.0,0.98,0.0,2.78,0.0,1.86,0.0,0.29,0.0,0.69,0.0,0.33,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.23,0.0,0.0,0.0,0.3,0.0,0.26,0.0,0.0,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,0.0,3.58,0.0,4.06,0.0,0.35,0.0,2.68,0.0,2.06,0.0,0.0,0.0,0.63,0.0,0.3,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.21,0.0,0.0,0.0,0.27,0.0,0.24,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.46,0.0,3.94,0.0,4.3,0.0,0.58,0.0,2.83,0.0,2.07,0.0,0.0,0.0,0.68,0.0,0.37,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.2,0.0,0.0,0.0,0.28,0.0,0.27,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.21,0.0,50.32,0.0,0.0,0.0,44.77,0.0,23.92,0.0,0.0,0.0,7.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.36,0.0,55.14,0.0,0.0,0.0,43.38,0.0,28.7,0.0,0.0,0.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.84,0.0,56.27,0.0,0.0,0.0,43.49,0.0,27.62,0.0,0.0,0.0,7.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.9,358.2,237.7,117.4,282.3,1.1,0.0,0.208,0.003,0.003,2.4,-0.4,-2.0,-0.007,0.0,0.001
2025-01-30T01:27:00+0000,283.425,282.945,280.414,282.261,489.644,486.886,490.128,488.886,216.319,204.407,204.868,208.531,12.637,43.928,40.856,40.2,124.984,-12.532,-11.196,-11.211,-34.939,61.302,57.839,57.473,176.613,0.717,0.706,0.699,0.708,60.033,C,6573.8,2744.9,2648.2,11968.3,2.8,3.1,2.4,8.6,11977.1,11959.6,2.6,4.2,17.3,24.6,7123.8,6420.4,6182.6,19728.4,19753.4,-19703.2,11811.4,9551.4,9401.6,30766.0,0.413,1.83,8.19,7.69,8.22,8.03,90.52,93.75,95.8,93.36,8.19,7.69,8.22,0.09,0.07,0.08,2.68,2.62,2.74,1.447,1.454,1.445,90.52,93.75,95.8,0.36,0.32,0.47,32.2,33.6,33.3,0.0,4.61,0.0,4.09,0.0,3.93,0.0,1.0,0.0,2.79,0.0,1.83,0.0,0.29,0.0,0.7,0.0,0.32,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.25,0.0,0.0,0.0,0.31,0.0,0.28,0.0,0.0,0.0,0.17,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,3.51,0.0,4.07,0.0,0.32,0.0,2.68,0.0,2.03,0.0,0.0,0.0,0.64,0.0,0.3,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.22,0.0,0.0,0.0,0.27,0.0,0.26,0.0,0.0,0.0,0.17,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.43,0.0,3.91,0.0,4.31,0.0,0.61,0.0,2.84,0.0,2.04,0.0,0.0,0.0,0.69,0.0,0.37,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.22,0.0,0.0,0.0,0.29,0.0,0.27,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.83,0.0,50.25,0.0,0.0,0.0,44.68,0.0,23.42,0.0,0.0,0.0,7.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.9,0.0,55.24,0.0,0.0,0.0,42.79,0.0,28.19,0.0,0.0,0.0,7.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.52,0.0,56.28,0.0,0.0,0.0,43.25,0.0,27.2,0.0,0.0,0.0,7.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.9,358.2,237.4,117.6,282.2,1.1,0.0,0.208,0.004,0.003,2.2,-0.3,-1.9,-0.007,0.0,0.0
2025-01-30T01:28:00+0000,283.222,282.14,280.013,281.792,489.098,485.959,489.171,488.076,216.169,204.46,204.967,208.532,11.728,44.012,40.958,40.309,125.279,-12.421,-11.207,-11.185,-34.813,61.391,57.871,57.56,176.822,0.717,0.708,0.7,0.709,60.0,C,6574.5,2745.6,2648.9,11970.4,2.8,3.1,2.4,8.6,11979.2,11961.7,2.6,4.2,17.3,24.6,7124.0,6420.6,6182.7,19729.0,19754.0,-19703.8,11812.4,9552.4,9402.6,30768.9,0.433,1.901,8.22,7.73,8.2,8.05,90.52,93.63,95.6,93.25,8.22,7.73,8.2,0.05,0.06,0.07,2.7,2.63,2.74,1.447,1.454,1.446,90.51,93.63,95.6,0.44,0.3,0.46,32.2,33.7,33.2,0.0,4.6,0.0,4.12,0.0,3.94,0.0,0.99,0.0,2.81,0.0,1.83,0.0,0.3,0.0,0.7,0.0,0.32,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.25,0.0,0.0,0.0,0.3,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,0.0,3.54,0.0,4.09,0.0,0.34,0.0,2.7,0.0,2.04,0.0,0.0,0.0,0.64,0.0,0.29,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.23,0.0,0.0,0.0,0.27,0.0,0.26,0.0,0.0,0.0,0.18,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,0.0,3.89,0.0,4.31,0.0,0.6,0.0,2.83,0.0,2.05,0.0,0.0,0.0,0.7,0.0,0.37,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.38,0.0,0.22,0.0,0.0,0.0,0.3,0.0,0.27,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.68,0.0,50.38,0.0,0.0,0.0,44.74,0.0,23.34,0.0,0.0,0.0,7.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.73,0.0,55.06,0.0,0.0,0.0,42.97,0.0,28.24,0.0,0.0,0.0,7.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.33,0.0,56.21,0.0,0.0,0.0,43.11,0.0,27.24,0.0,0.0,0.0,7.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.5,358.0,237.2,117.1,282.3,1.2,0.0,0.208,0.003,0.004,1.1,0.0,-1.1,-0.008,0.0,0.0
2025-01-30T01:29:00+0000,283.183,281.841,279.744,281.59,488.708,485.63,488.943,487.76,216.885,205.367,205.52,209.257,12.012,44.206,41.064,40.452,125.722,-12.319,-11.023,-11.076,-34.419,61.4,57.858,57.534,176.792,0.72,0.71,0.703,0.711,60.031,C,6575.3,2746.3,2649.6,11972.5,2.8,3.1,2.4,8.6,11981.3,11963.8,2.6,4.2,17.3,24.6,7124.2,6420.8,6182.9,19729.5,19754.6,-19704.4,11813.4,9553.4,9403.5,30771.9,0.451,1.859,8.11,7.71,8.18,8.0,89.67,93.26,94.99,92.64,8.11,7.71,8.18,0.1,0.08,0.08,2.72,2.65,2.73,1.446,1.454,1.448,89.67,93.26,94.99,0.41,0.38,0.49,31.7,33.4,32.8,0.0,4.51,0.0,3.96,0.0,4.0,0.0,0.96,0.0,2.85,0.0,1.77,0.0,0.28,0.0,0.72,0.0,0.3,0.0,0.0,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.28,0.0,0.0,0.0,0.3,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11,0.0,3.43,0.0,4.23,0.0,0.35,0.0,2.76,0.0,1.98,0.0,0.0,0.0,0.65,0.0,0.27,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.25,0.0,0.0,0.0,0.28,0.0,0.27,0.0,0.0,0.0,0.19,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.34,0.0,3.82,0.0,4.43,0.0,0.63,0.0,2.85,0.0,1.97,0.0,0.0,0.0,0.7,0.0,0.35,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.38,0.0,0.25,0.0,0.0,0.0,0.3,0.0,0.29,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.01,0.0,50.63,0.0,0.0,0.0,44.0,0.0,22.55,0.0,0.0,0.0,7.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.04,0.0,55.59,0.0,0.0,0.0,42.94,0.0,27.36,0.0,0.0,0.0,7.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.64,0.0,56.51,0.0,0.0,0.0,42.96,0.0,26.19,0.0,0.0,0.0,7.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.7,358.0,237.4,117.3,281.5,1.1,0.3,0.209,0.003,0.003,2.0,-0.3,-1.7,-0.008,0.0,0.0
2025-01-30T01:30:00+0000,282.86,281.866,279.868,281.531,488.281,485.643,488.944,487.623,217.149,205.637,205.984,209.59,11.636,44.316,41.184,40.608,126.108,-12.266,-10.933,-11.03,-34.229,61.408,57.927,57.637,176.972,0.722,0.711,0.705,0.713,59.998,C,6576.0,2747.0,2650.2,11974.6,2.8,3.1,2.4,8.6,11983.4,11965.9,2.6,4.2,17.3,24.6,7124.4,6421.0,6183.1,19730.1,19755.2,-19704.9,11814.4,9554.3,9404.5,30774.8,0.413,1.887,8.12,7.7,8.17,8.0,89.31,92.99,94.66,92.32,8.12,7.7,8.17,0.1,0.07,0.07,2.73,2.67,2.76,1.446,1.454,1.447,89.31,92.99,94.66,0.41,0.33,0.47,31.7,33.5,32.9,0.0,4.52,0.0,3.96,0.0,3.99,0.0,0.95,0.0,2.87,0.0,1.77,0.0,0.27,0.0,0.73,0.0,0.29,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.28,0.0,0.0,0.0,0.3,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1,0.0,3.43,0.0,4.2,0.0,0.36,0.0,2.78,0.0,1.97,0.0,0.0,0.0,0.65,0.0,0.27,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.25,0.0,0.0,0.0,0.28,0.0,0.27,0.0,0.0,0.0,0.19,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.32,0.0,3.8,0.0,4.43,0.0,0.63,0.0,2.87,0.0,1.96,0.0,0.0,0.0,0.71,0.0,0.34,0.0,0.0,0.0,0.38,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.38,0.0,0.26,0.0,0.0,0.0,0.3,0.0,0.3,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.52,0.0,50.6,0.0,0.0,0.0,43.94,0.0,22.5,0.0,0.0,0.0,7.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.66,0.0,55.49,0.0,0.0,0.0,42.98,0.0,27.25,0.0,0.0,0.0,7.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1,0.0,56.46,0.0,0.0,0.0,43.11,0.0,26.0,0.0,0.0,0.0,7.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.7,358.1,237.4,117.3,281.5,1.2,0.0,0.209,0.003,0.003,1.9,-0.3,-1.5,-0.008,0.0,0.0
2025-01-30T01:31:00+0000,283.163,282.23,279.516,281.636,488.257,486.149,489.004,487.803,217.495,205.959,206.034,209.829,11.674,44.477,41.347,40.621,126.444,-12.302,-10.864,-11.052,-34.219,61.586,58.097,57.617,177.3,0.722,0.712,0.705,0.713,60.018,C,6576.8,2747.7,2650.9,11976.7,2.8,3.1,2.4,8.6,11985.5,11968.0,2.6,4.2,17.3,24.6,7124.6,6421.1,6183.3,19730.7,19755.7,-19705.5,11815.5,9555.3,9405.4,30777.8,0.35,1.902,8.11,7.73,8.18,8.01,89.46,93.05,94.37,92.3,8.11,7.73,8.18,0.07,0.07,0.07,2.73,2.67,2.75,1.447,1.453,1.446,89.46,93.05,94.37,0.39,0.31,0.46,31.7,33.5,32.7,0.0,4.51,0.0,3.94,0.0,4.01,0.0,0.95,0.0,2.86,0.0,1.77,0.0,0.27,0.0,0.73,0.0,0.3,0.0,0.0,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.28,0.0,0.0,0.0,0.3,0.0,0.29,0.0,0.0,0.0,0.17,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11,0.0,3.41,0.0,4.25,0.0,0.39,0.0,2.81,0.0,1.96,0.0,0.0,0.0,0.65,0.0,0.26,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.25,0.0,0.0,0.0,0.27,0.0,0.27,0.0,0.0,0.0,0.19,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.35,0.0,3.79,0.0,4.43,0.0,0.62,0.0,2.84,0.0,1.98,0.0,0.0,0.0,0.7,0.0,0.34,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.38,0.0,0.26,0.0,0.0,0.0,0.29,0.0,0.29,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.61,0.0,50.71,0.0,0.0,0.0,43.97,0.0,22.64,0.0,0.0,0.0,7.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.67,0.0,55.46,0.0,0.0,0.0,43.33,0.0,27.06,0.0,0.0,0.0,7.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.13,0.0,56.22,0.0,0.0,0.0,42.67,0.0,26.11,0.0,0.0,0.0,7.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.7,120.7,358.1,237.5,117.6,281.6,0.6,0.8,0.209,0.003,0.003,2.3,-0.3,-2.0,-0.008,0.0,0.0
2025-01-30T01:32:00+0000,282.72,281.794,279.479,281.331,487.712,485.174,488.934,487.273,218.304,206.633,206.821,210.586,12.625,44.61,41.488,40.777,126.874,-12.352,-10.9,-11.01,-34.261,61.683,58.208,57.754,177.645,0.723,0.713,0.706,0.714,59.993,C,6577.5,2748.4,2651.6,11978.8,2.8,3.1,2.4,8.6,11987.6,11970.1,2.6,4.2,17.3,24.6,7124.8,6421.3,6183.5,19731.2,19756.3,-19706.1,11816.5,9556.3,9406.4,30780.8,0.454,1.773,8.12,7.73,8.21,8.02,88.85,92.54,94.11,91.83,8.12,7.73,8.21,0.06,0.06,0.06,2.74,2.68,2.75,1.447,1.453,1.447,88.85,92.54,94.11,0.4,0.21,0.45,31.6,33.4,32.7,0.0,4.53,0.0,3.89,0.0,4.03,0.0,0.95,0.0,2.89,0.0,1.77,0.0,0.27,0.0,0.73,0.0,0.29,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.29,0.0,0.0,0.0,0.29,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.14,0.0,3.39,0.0,4.23,0.0,0.35,0.0,2.78,0.0,1.99,0.0,0.0,0.0,0.65,0.0,0.27,0.0,0.0,0.0,0.38,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.24,0.0,0.0,0.0,0.28,0.0,0.26,0.0,0.0,0.0,0.19,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,0.0,3.83,0.0,4.42,0.0,0.64,0.0,2.87,0.0,1.96,0.0,0.0,0.0,0.71,0.0,0.34,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.29,0.0,0.3,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.08,0.0,50.29,0.0,0.0,0.0,43.94,0.0,22.42,0.0,0.0,0.0,7.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.27,0.0,55.24,0.0,0.0,0.0,42.75,0.0,27.39,0.0,0.0,0.0,7.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.89,0.0,55.88,0.0,0.0,0.0,42.99,0.0,25.93,0.0,0.0,0.0,7.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.8,358.1,237.3,117.4,281.4,1.2,0.2,0.209,0.003,0.003,1.9,-0.2,-1.6,-0.008,0.0,0.0
2025-01-30T01:33:00+0000,283.042,281.786,279.781,281.536,488.237,485.471,489.185,487.631,218.522,206.991,207.023,210.845,11.301,44.691,41.57,40.877,127.138,-12.379,-11.0,-11.079,-34.458,61.859,58.318,57.941,178.119,0.722,0.713,0.705,0.714,60.026,C,6578.2,2749.1,2652.3,11980.9,2.8,3.1,2.4,8.6,11989.7,11972.2,2.6,4.2,17.3,24.6,7125.1,6421.5,6183.7,19731.8,19756.9,-19706.6,11817.5,9557.3,9407.4,30783.8,0.457,1.978,8.12,7.75,8.23,8.03,88.96,92.49,94.17,91.87,8.11,7.75,8.23,0.05,0.07,0.07,2.73,2.67,2.74,1.447,1.453,1.447,88.96,92.49,94.17,0.41,0.29,0.45,31.7,33.4,32.6,0.0,4.52,0.0,3.87,0.0,4.04,0.0,0.98,0.0,2.88,0.0,1.79,0.0,0.28,0.0,0.73,0.0,0.29,0.0,0.0,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.28,0.0,0.0,0.0,0.29,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,0.0,3.44,0.0,4.22,0.0,0.32,0.0,2.79,0.0,2.02,0.0,0.0,0.0,0.64,0.0,0.28,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.23,0.0,0.0,0.0,0.28,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.43,0.0,3.87,0.0,4.39,0.0,0.62,0.0,2.85,0.0,1.98,0.0,0.0,0.0,0.71,0.0,0.34,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.26,0.0,0.0,0.0,0.28,0.0,0.3,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.19,0.0,50.07,0.0,0.0,0.0,44.13,0.0,22.68,0.0,0.0,0.0,7.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.43,0.0,54.91,0.0,0.0,0.0,42.78,0.0,27.57,0.0,0.0,0.0,7.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.16,0.0,55.74,0.0,0.0,0.0,42.82,0.0,26.18,0.0,0.0,0.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.7,358.0,237.3,117.2,281.5,1.2,0.3,0.21,0.003,0.004,2.0,-0.3,-1.7,-0.009,0.0,0.0
2025-01-30T01:34:00+0000,283.131,281.728,279.826,281.562,488.326,485.47,489.231,487.676,219.029,207.505,207.381,211.305,12.119,44.865,41.69,40.98,127.536,-12.386,-10.946,-11.054,-34.386,61.981,58.425,57.998,178.404,0.724,0.714,0.707,0.715,60.027,C,6579.0,2749.8,2653.0,11983.1,2.8,3.1,2.4,8.6,11991.9,11974.4,2.6,4.2,17.3,24.6,7125.3,6421.7,6183.8,19732.4,19757.5,-19707.2,11818.6,9558.2,9408.4,30786.7,0.464,1.869,8.15,7.76,8.22,8.04,88.89,92.13,93.98,91.67,8.15,7.76,8.22,0.06,0.08,0.06,2.75,2.69,2.73,1.447,1.454,1.446,88.89,92.13,93.98,0.42,0.26,0.48,31.7,33.2,32.5,0.0,4.52,0.0,3.9,0.0,4.05,0.0,1.0,0.0,2.92,0.0,1.76,0.0,0.3,0.0,0.75,0.0,0.28,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.3,0.0,0.0,0.0,0.28,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,0.0,3.38,0.0,4.26,0.0,0.33,0.0,2.79,0.0,2.01,0.0,0.0,0.0,0.65,0.0,0.26,0.0,0.0,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.24,0.0,0.0,0.0,0.28,0.0,0.26,0.0,0.0,0.0,0.21,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,0.0,3.86,0.0,4.4,0.0,0.6,0.0,2.82,0.0,1.98,0.0,0.0,0.0,0.71,0.0,0.35,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.29,0.0,0.29,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.1,0.0,50.03,0.0,0.0,0.0,44.28,0.0,22.26,0.0,0.0,0.0,7.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.16,0.0,54.87,0.0,0.0,0.0,42.5,0.0,27.36,0.0,0.0,0.0,7.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.09,0.0,55.83,0.0,0.0,0.0,42.36,0.0,26.16,0.0,0.0,0.0,7.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.6,358.0,237.1,117.2,281.4,1.2,0.3,0.211,0.004,0.003,1.6,-0.3,-1.3,-0.009,0.0,0.0
2025-01-30T01:35:00+0000,282.562,281.501,279.854,281.306,487.785,484.975,488.934,487.231,218.82,207.358,207.437,211.205,11.786,44.885,41.777,41.115,127.777,-12.202,-10.824,-10.852,-33.878,61.872,58.357,58.06,178.289,0.725,0.716,0.708,0.717,60.019,C,6579.7,2750.5,2653.6,11985.2,2.8,3.1,2.4,8.6,11994.0,11976.5,2.6,4.2,17.3,24.6,7125.5,6421.9,6184.0,19733.0,19758.0,-19707.8,11819.6,9559.2,9409.3,30789.7,0.482,1.867,8.13,7.73,8.21,8.02,88.45,91.88,93.76,91.36,8.13,7.73,8.21,0.06,0.08,0.06,2.77,2.69,2.76,1.446,1.452,1.445,88.45,91.88,93.76,0.37,0.25,0.41,31.6,33.2,32.5,0.0,4.52,0.0,3.87,0.0,4.03,0.0,1.0,0.0,2.93,0.0,1.75,0.0,0.29,0.0,0.74,0.0,0.27,0.0,0.0,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.3,0.0,0.0,0.0,0.29,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,0.0,3.36,0.0,4.23,0.0,0.32,0.0,2.79,0.0,1.99,0.0,0.0,0.0,0.65,0.0,0.27,0.0,0.0,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.24,0.0,0.0,0.0,0.29,0.0,0.26,0.0,0.0,0.0,0.2,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.43,0.0,3.81,0.0,4.41,0.0,0.63,0.0,2.87,0.0,1.95,0.0,0.0,0.0,0.71,0.0,0.34,0.0,0.0,0.0,0.38,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.38,0.0,0.28,0.0,0.0,0.0,0.3,0.0,0.3,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.49,0.0,50.04,0.0,0.0,0.0,44.17,0.0,21.91,0.0,0.0,0.0,7.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.6,0.0,55.04,0.0,0.0,0.0,42.31,0.0,26.98,0.0,0.0,0.0,7.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.4,0.0,55.96,0.0,0.0,0.0,42.76,0.0,25.61,0.0,0.0,0.0,7.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.7,357.8,237.0,117.0,281.4,1.4,-0.1,0.21,0.003,0.003,1.4,-0.2,-1.1,-0.01,0.0,0.001
