Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-30T01:36:00+0000,282.608,281.504,279.942,281.352,487.898,485.125,488.912,487.311,219.477,207.692,208.043,211.738,11.938,45.01,41.865,41.274,128.149,-12.23,-10.929,-10.973,-34.133,62.026,58.524,58.229,178.779,0.726,0.715,0.709,0.717,59.998,C,6580.5,2751.2,2654.3,11987.4,2.8,3.1,2.4,8.6,11996.2,11978.7,2.6,4.2,17.3,24.6,7125.7,6422.0,6184.2,19733.5,19758.6,-19708.4,11820.6,9560.2,9410.3,30792.7,0.464,1.9,8.14,7.76,8.2,8.03,88.33,91.78,93.66,91.26,8.14,7.76,8.2,0.07,0.07,0.07,2.76,2.7,2.76,1.446,1.454,1.447,88.33,91.78,93.66,0.37,0.31,0.46,31.5,33.2,32.6,0.0,4.52,0.0,3.85,0.0,4.07,0.0,0.98,0.0,2.92,0.0,1.77,0.0,0.28,0.0,0.75,0.0,0.27,0.0,0.0,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.3,0.0,0.0,0.0,0.28,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,0.0,3.37,0.0,4.26,0.0,0.34,0.0,2.79,0.0,2.0,0.0,0.0,0.0,0.66,0.0,0.27,0.0,0.0,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.24,0.0,0.0,0.0,0.28,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,0.0,3.82,0.0,4.42,0.0,0.62,0.0,2.87,0.0,1.97,0.0,0.0,0.0,0.71,0.0,0.34,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.38,0.0,0.27,0.0,0.0,0.0,0.29,0.0,0.3,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.57,0.0,49.97,0.0,0.0,0.0,43.95,0.0,22.18,0.0,0.0,0.0,7.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.7,0.0,54.83,0.0,0.0,0.0,42.47,0.0,27.18,0.0,0.0,0.0,7.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44,0.0,55.78,0.0,0.0,0.0,42.78,0.0,25.84,0.0,0.0,0.0,7.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.8,357.9,237.1,117.2,281.3,1.2,0.0,0.211,0.004,0.003,1.9,-0.4,-1.5,-0.009,0.0,0.0
2025-01-30T01:37:00+0000,282.574,281.036,280.47,281.36,488.763,484.606,488.616,487.328,219.53,208.042,208.352,211.974,12.103,45.023,41.877,41.373,128.272,-12.125,-11.065,-10.914,-34.103,62.095,58.535,58.443,179.073,0.725,0.715,0.708,0.716,59.986,C,6581.2,2752.0,2655.0,11989.5,2.8,3.1,2.4,8.6,11998.3,11980.8,2.6,4.2,17.3,24.6,7125.9,6422.2,6184.4,19734.1,19759.2,-19708.9,11821.6,9561.2,9411.3,30795.7,0.558,1.785,8.16,7.75,8.16,8.02,88.03,91.01,93.05,90.69,8.16,7.75,8.16,0.08,0.07,0.07,2.76,2.7,2.75,1.446,1.454,1.445,88.02,91.01,93.05,0.38,0.29,0.45,31.5,33.0,32.3,0.0,4.59,0.0,3.83,0.0,4.08,0.0,1.02,0.0,2.92,0.0,1.74,0.0,0.28,0.0,0.75,0.0,0.26,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.31,0.0,0.0,0.0,0.28,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,0.0,3.26,0.0,4.28,0.0,0.36,0.0,2.8,0.0,1.98,0.0,0.0,0.0,0.66,0.0,0.26,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.33,0.0,0.25,0.0,0.0,0.0,0.28,0.0,0.26,0.0,0.0,0.0,0.21,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,0.0,3.75,0.0,4.41,0.0,0.56,0.0,2.83,0.0,1.95,0.0,0.0,0.0,0.71,0.0,0.35,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.38,0.0,0.27,0.0,0.0,0.0,0.3,0.0,0.29,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.33,0.0,49.71,0.0,0.0,0.0,44.0,0.0,21.86,0.0,0.0,0.0,7.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09,0.0,54.39,0.0,0.0,0.0,42.34,0.0,26.87,0.0,0.0,0.0,7.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.01,0.0,55.68,0.0,0.0,0.0,42.17,0.0,25.68,0.0,0.0,0.0,7.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.4,357.7,236.9,116.8,281.3,1.2,-0.1,0.211,0.003,0.003,0.8,-0.1,-0.7,-0.01,0.0,0.0
2025-01-30T01:38:00+0000,282.907,281.481,280.794,281.727,489.104,485.35,489.435,487.963,204.422,193.548,193.57,197.18,11.237,42.561,39.372,38.868,120.801,-12.215,-11.092,-10.986,-34.293,59.046,55.586,55.455,170.088,0.721,0.708,0.701,0.71,59.996,C,6582.0,2752.6,2655.7,11991.6,2.8,3.1,2.4,8.6,12000.4,11982.9,2.6,4.2,17.3,24.6,7126.1,6422.4,6184.6,19734.7,19759.7,-19709.5,11822.7,9562.1,9412.2,30798.6,0.536,1.911,7.95,7.55,7.93,7.81,89.47,93.12,95.19,92.59,7.95,7.55,7.93,0.07,0.06,0.06,2.55,2.51,2.53,1.44,1.448,1.438,89.47,93.11,95.19,0.39,0.37,0.5,30.6,32.5,31.8,0.0,4.53,0.0,3.94,0.0,3.9,0.0,0.95,0.0,2.62,0.0,1.66,0.0,0.29,0.0,0.68,0.0,0.28,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.32,0.0,0.25,0.0,0.0,0.0,0.26,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,0.0,3.42,0.0,4.06,0.0,0.35,0.0,2.56,0.0,1.87,0.0,0.0,0.0,0.61,0.0,0.26,0.0,0.0,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.21,0.0,0.0,0.0,0.28,0.0,0.23,0.0,0.0,0.0,0.19,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.36,0.0,3.85,0.0,4.18,0.0,0.55,0.0,2.55,0.0,1.87,0.0,0.0,0.0,0.64,0.0,0.34,0.0,0.0,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.35,0.0,0.2,0.0,0.0,0.0,0.29,0.0,0.25,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.23,0.0,49.48,0.0,0.0,0.0,42.2,0.0,22.33,0.0,0.0,0.0,7.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.26,0.0,54.37,0.0,0.0,0.0,41.34,0.0,27.31,0.0,0.0,0.0,7.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.09,0.0,55.75,0.0,0.0,0.0,40.96,0.0,26.37,0.0,0.0,0.0,7.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.4,358.1,237.2,117.2,281.6,1.4,-0.2,0.202,0.003,0.004,0.5,0.0,-0.4,-0.008,0.0,0.0
2025-01-30T01:39:00+0000,282.818,281.799,280.829,281.815,489.286,485.481,489.578,488.115,124.408,114.882,114.898,118.063,0.0,22.845,19.797,19.539,62.182,-9.528,-8.485,-8.547,-26.559,35.591,32.776,32.7,101.067,0.642,0.604,0.598,0.615,59.996,C,6582.5,2753.1,2656.2,11993.1,2.8,3.1,2.4,8.6,12001.9,11984.4,2.6,4.2,17.3,24.6,7126.2,6422.6,6184.7,19735.1,19760.2,-19710.0,11823.4,9562.9,9413.0,30800.9,0.54,3.154,6.82,6.44,6.7,6.65,114.33,127.65,128.74,123.57,6.82,6.44,6.69,0.07,0.05,0.09,1.98,2.04,2.06,1.403,1.41,1.397,112.4,125.51,126.54,0.62,0.63,0.82,33.3,37.9,37.3,0.0,4.56,0.0,3.32,0.0,3.02,0.0,0.74,0.0,1.62,0.0,1.15,0.0,0.0,0.0,0.55,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.34,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.27,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,0.0,2.87,0.0,3.16,0.0,0.45,0.0,1.58,0.0,1.28,0.0,0.0,0.0,0.52,0.0,0.24,0.0,0.0,0.0,0.23,0.0,0.38,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.26,0.0,0.0,0.0,0.2,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.34,0.0,3.23,0.0,3.1,0.0,0.75,0.0,1.67,0.0,1.19,0.0,0.0,0.0,0.61,0.0,0.18,0.0,0.0,0.0,0.26,0.0,0.33,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.45,0.0,64.01,0.0,0.0,0.0,40.97,0.0,26.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.27,0.0,76.02,0.0,0.0,0.0,42.83,0.0,33.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.0,0.0,72.91,0.0,0.0,0.0,46.51,0.0,30.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.4,5.7,245.1,123.2,281.6,1.4,-0.2,0.124,0.002,0.004,0.3,0.0,-0.4,0.01,0.001,0.002
2025-01-30T01:40:00+0000,282.808,281.546,280.186,281.513,488.77,485.097,488.862,487.576,114.984,105.76,105.384,108.709,0.0,22.794,19.763,19.498,62.055,-8.745,-7.772,-7.771,-24.289,32.52,29.791,29.543,91.854,0.701,0.663,0.66,0.676,60.021,C,6582.9,2753.5,2656.5,11994.1,2.8,3.1,2.4,8.6,12002.9,11985.4,2.6,4.2,17.3,24.6,7126.4,6422.7,6184.9,19735.5,19760.6,-19710.4,11824.0,9563.4,9413.5,30802.5,0.501,3.454,6.46,6.09,6.42,6.32,91.3,102.0,102.94,98.75,6.46,6.09,6.42,0.06,0.05,0.08,2.56,2.59,2.56,1.425,1.43,1.427,91.3,102.0,102.94,0.51,0.46,0.57,48.4,56.8,54.8,0.0,4.41,0.0,3.1,0.0,2.37,0.0,0.64,0.0,1.09,0.0,1.46,0.0,0.26,0.0,1.42,0.0,0.72,0.0,0.0,0.0,0.29,0.0,0.28,0.0,0.23,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.71,0.0,2.54,0.0,0.36,0.0,1.09,0.0,1.58,0.0,0.25,0.0,1.23,0.0,0.86,0.0,0.0,0.0,0.21,0.0,0.38,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.25,0.0,0.24,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,3.04,0.0,2.57,0.0,0.66,0.0,1.23,0.0,1.56,0.0,0.0,0.0,1.3,0.0,0.81,0.0,0.0,0.0,0.26,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.42,0.0,36.94,0.0,0.0,0.0,37.64,0.0,37.24,0.0,0.0,0.0,27.47,0.0,12.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.03,0.0,43.74,0.0,0.0,0.0,38.85,0.0,46.92,0.0,0.0,0.0,28.14,0.0,16.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.27,0.0,42.83,0.0,0.0,0.0,42.09,0.0,44.9,0.0,0.0,0.0,28.35,0.0,14.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.6,6.9,243.8,125.2,281.4,1.3,-0.1,0.108,0.003,0.002,1.0,0.0,-0.9,0.01,0.002,0.001
2025-01-30T01:41:00+0000,283.284,281.993,280.062,281.78,489.096,485.633,489.433,488.054,114.87,105.676,105.472,108.673,0.0,22.787,19.772,19.476,62.035,-8.771,-7.769,-7.792,-24.333,32.555,29.804,29.534,91.892,0.7,0.663,0.659,0.675,60.004,C,6583.3,2753.8,2656.8,11995.2,2.8,3.1,2.4,8.6,12004.0,11986.5,2.6,4.2,17.3,24.6,7126.5,6422.8,6185.0,19736.0,19761.0,-19710.8,11824.5,9563.9,9414.0,30804.0,0.497,3.529,6.47,6.09,6.42,6.32,91.55,101.95,102.94,98.81,6.46,6.09,6.42,0.08,0.07,0.08,2.55,2.59,2.58,1.424,1.429,1.426,91.55,101.95,102.94,0.56,0.66,0.79,48.4,56.6,54.7,0.0,4.39,0.0,3.14,0.0,2.41,0.0,0.63,0.0,1.07,0.0,1.45,0.0,0.25,0.0,1.42,0.0,0.73,0.0,0.0,0.0,0.28,0.0,0.28,0.0,0.23,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,0.0,2.72,0.0,2.57,0.0,0.37,0.0,1.08,0.0,1.55,0.0,0.24,0.0,1.24,0.0,0.85,0.0,0.0,0.0,0.21,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.25,0.0,0.25,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,0.0,3.01,0.0,2.6,0.0,0.67,0.0,1.2,0.0,1.56,0.0,0.0,0.0,1.31,0.0,0.82,0.0,0.0,0.0,0.26,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.18,0.0,0.28,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.75,0.0,37.27,0.0,0.0,0.0,37.38,0.0,37.27,0.0,0.0,0.0,27.46,0.0,12.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.25,0.0,43.74,0.0,0.0,0.0,38.89,0.0,46.48,0.0,0.0,0.0,28.22,0.0,16.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.46,0.0,42.85,0.0,0.0,0.0,41.75,0.0,44.88,0.0,0.0,0.0,28.39,0.0,14.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.5,6.5,244.7,124.8,281.7,1.3,0.2,0.108,0.002,0.002,1.0,0.0,-1.0,0.01,0.001,0.001
2025-01-30T01:42:00+0000,282.735,282.051,279.791,281.525,488.445,485.485,488.907,487.612,114.274,104.982,104.763,108.006,0.0,22.658,19.68,19.361,61.7,-8.752,-7.706,-7.742,-24.2,32.361,29.649,29.343,91.352,0.7,0.664,0.66,0.675,59.992,C,6583.6,2754.1,2657.1,11996.2,2.8,3.1,2.4,8.6,12005.0,11987.5,2.6,4.2,17.3,24.6,7126.7,6423.0,6185.1,19736.4,19761.4,-19711.2,11825.1,9564.4,9414.5,30805.5,0.439,3.575,6.45,6.1,6.42,6.32,91.3,101.98,102.87,98.72,6.45,6.1,6.42,0.08,0.07,0.07,2.54,2.55,2.55,1.425,1.428,1.427,91.3,101.98,102.87,0.6,0.78,0.71,48.3,56.3,54.5,0.0,4.42,0.0,3.08,0.0,2.41,0.0,0.62,0.0,1.07,0.0,1.44,0.0,0.25,0.0,1.41,0.0,0.71,0.0,0.0,0.0,0.28,0.0,0.28,0.0,0.22,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,0.0,2.74,0.0,2.55,0.0,0.35,0.0,1.06,0.0,1.53,0.0,0.24,0.0,1.23,0.0,0.83,0.0,0.0,0.0,0.2,0.0,0.38,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.26,0.0,0.24,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,0.0,2.98,0.0,2.65,0.0,0.69,0.0,1.19,0.0,1.53,0.0,0.0,0.0,1.3,0.0,0.82,0.0,0.0,0.0,0.25,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.19,0.0,0.28,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,0.0,37.16,0.0,0.0,0.0,37.32,0.0,37.05,0.0,0.0,0.0,27.47,0.0,12.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.52,0.0,44.06,0.0,0.0,0.0,38.33,0.0,46.36,0.0,0.0,0.0,28.07,0.0,17.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.5,0.0,43.06,0.0,0.0,0.0,41.74,0.0,44.45,0.0,0.0,0.0,28.38,0.0,14.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.8,6.6,245.4,125.2,281.6,1.2,0.0,0.107,0.002,0.003,1.8,-0.2,-1.5,0.011,0.001,0.0
2025-01-30T01:43:00+0000,282.637,282.403,279.84,281.627,488.172,485.704,489.42,487.765,114.452,104.973,105.139,108.188,0.0,22.656,19.665,19.401,61.722,-8.727,-7.715,-7.78,-24.221,32.336,29.634,29.416,91.387,0.701,0.664,0.66,0.675,59.997,C,6584.0,2754.5,2657.5,11997.2,2.8,3.1,2.4,8.6,12006.0,11988.5,2.6,4.2,17.3,24.6,7126.8,6423.1,6185.3,19736.8,19761.8,-19711.6,11825.6,9564.9,9415.0,30807.1,0.441,3.25,6.45,6.1,6.45,6.33,91.18,101.96,102.96,98.7,6.45,6.1,6.45,0.1,0.06,0.08,2.56,2.56,2.57,1.425,1.428,1.427,91.17,101.96,102.96,0.57,0.6,0.63,48.5,56.4,54.9,0.0,4.45,0.0,3.0,0.0,2.42,0.0,0.61,0.0,1.07,0.0,1.45,0.0,0.24,0.0,1.43,0.0,0.72,0.0,0.0,0.0,0.28,0.0,0.28,0.0,0.23,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,0.0,2.78,0.0,2.52,0.0,0.35,0.0,1.03,0.0,1.54,0.0,0.26,0.0,1.22,0.0,0.85,0.0,0.0,0.0,0.19,0.0,0.39,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.26,0.0,0.24,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27,0.0,3.0,0.0,2.63,0.0,0.71,0.0,1.22,0.0,1.54,0.0,0.0,0.0,1.31,0.0,0.82,0.0,0.0,0.0,0.25,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.19,0.0,0.29,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,0.0,36.88,0.0,0.0,0.0,37.35,0.0,37.24,0.0,0.0,0.0,27.53,0.0,12.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.56,0.0,43.85,0.0,0.0,0.0,38.18,0.0,46.58,0.0,0.0,0.0,27.87,0.0,17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.44,0.0,42.73,0.0,0.0,0.0,42.18,0.0,44.48,0.0,0.0,0.0,28.6,0.0,14.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.9,6.9,244.4,125.0,281.5,1.2,-0.3,0.107,0.003,0.002,2.1,-0.3,-1.7,0.01,0.001,0.001
2025-01-30T01:44:00+0000,282.853,282.728,279.786,281.789,488.34,485.955,489.836,488.044,114.631,105.073,105.161,108.288,0.0,22.697,19.735,19.432,61.864,-8.795,-7.705,-7.783,-24.283,32.438,29.718,29.448,91.604,0.7,0.664,0.66,0.675,60.028,C,6584.4,2754.8,2657.8,11998.3,2.8,3.1,2.4,8.6,12007.1,11989.6,2.6,4.2,17.3,24.6,7127.0,6423.2,6185.4,19737.2,19762.2,-19712.0,11826.2,9565.4,9415.4,30808.6,0.456,3.792,6.47,6.14,6.51,6.37,91.35,102.07,102.84,98.75,6.47,6.14,6.51,0.1,0.06,0.07,2.57,2.56,2.59,1.425,1.429,1.428,91.34,102.07,102.84,0.63,0.67,0.6,48.5,56.2,54.7,0.0,4.45,0.0,3.06,0.0,2.4,0.0,0.59,0.0,1.04,0.0,1.46,0.0,0.22,0.0,1.42,0.0,0.76,0.0,0.0,0.0,0.28,0.0,0.29,0.0,0.23,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,0.0,2.8,0.0,2.56,0.0,0.34,0.0,1.04,0.0,1.53,0.0,0.25,0.0,1.22,0.0,0.86,0.0,0.0,0.0,0.19,0.0,0.38,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.26,0.0,0.25,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.34,0.0,3.03,0.0,2.64,0.0,0.72,0.0,1.21,0.0,1.53,0.0,0.0,0.0,1.32,0.0,0.82,0.0,0.0,0.0,0.25,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.19,0.0,0.29,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.57,0.0,37.07,0.0,0.0,0.0,37.12,0.0,37.53,0.0,0.0,0.0,27.38,0.0,12.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.82,0.0,43.98,0.0,0.0,0.0,38.27,0.0,46.3,0.0,0.0,0.0,27.92,0.0,17.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.55,0.0,42.54,0.0,0.0,0.0,42.19,0.0,44.25,0.0,0.0,0.0,28.61,0.0,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.9,6.9,243.9,125.0,281.7,1.2,0.0,0.107,0.003,0.002,2.6,-0.5,-2.1,0.009,0.001,0.002
2025-01-30T01:45:00+0000,282.839,282.533,279.432,281.601,488.1,485.838,489.176,487.704,114.36,104.831,104.788,107.993,0.0,22.59,19.638,19.298,61.526,-8.784,-7.686,-7.77,-24.24,32.316,29.603,29.277,91.196,0.699,0.663,0.659,0.675,59.979,C,6584.8,2755.1,2658.1,11999.3,2.8,3.1,2.4,8.6,12008.1,11990.6,2.6,4.2,17.3,24.6,7127.1,6423.3,6185.5,19737.6,19762.6,-19712.4,11826.7,9565.9,9415.9,30810.1,0.39,3.339,6.46,6.07,6.41,6.31,91.45,102.21,102.97,98.88,6.46,6.07,6.41,0.07,0.06,0.06,2.57,2.57,2.58,1.425,1.428,1.427,91.45,102.21,102.97,0.52,0.7,0.62,48.7,56.5,55.0,0.0,4.44,0.0,3.08,0.0,2.38,0.0,0.62,0.0,1.07,0.0,1.46,0.0,0.23,0.0,1.42,0.0,0.73,0.0,0.0,0.0,0.27,0.0,0.29,0.0,0.23,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.72,0.0,2.55,0.0,0.33,0.0,1.02,0.0,1.53,0.0,0.24,0.0,1.22,0.0,0.86,0.0,0.0,0.0,0.18,0.0,0.38,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.27,0.0,0.24,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,0.0,2.93,0.0,2.64,0.0,0.7,0.0,1.21,0.0,1.52,0.0,0.0,0.0,1.32,0.0,0.82,0.0,0.0,0.0,0.25,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.19,0.0,0.28,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.69,0.0,36.9,0.0,0.0,0.0,37.3,0.0,37.56,0.0,0.0,0.0,27.44,0.0,12.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.68,0.0,44.12,0.0,0.0,0.0,38.29,0.0,46.5,0.0,0.0,0.0,28.02,0.0,17.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.49,0.0,42.62,0.0,0.0,0.0,42.2,0.0,44.38,0.0,0.0,0.0,28.73,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,120.9,6.1,244.8,124.7,281.5,1.0,0.2,0.107,0.003,0.003,2.5,-0.3,-2.2,0.01,0.001,0.001
2025-01-30T01:46:00+0000,282.702,283.243,279.681,281.875,488.164,486.346,490.103,488.205,114.334,104.67,104.988,107.997,0.0,22.601,19.672,19.34,61.613,-8.819,-7.694,-7.791,-24.305,32.356,29.698,29.377,91.431,0.699,0.662,0.658,0.674,60.014,C,6585.2,2755.5,2658.4,12000.3,2.8,3.1,2.4,8.6,12009.1,11991.6,2.6,4.2,17.3,24.6,7127.3,6423.5,6185.6,19738.0,19763.0,-19712.8,11827.2,9566.4,9416.4,30811.6,0.444,3.341,6.38,6.04,6.43,6.28,90.53,101.93,102.42,98.29,6.38,6.04,6.43,0.08,0.07,0.07,2.54,2.57,2.56,1.425,1.429,1.427,90.53,101.93,102.41,0.43,0.64,0.68,47.9,56.7,54.6,0.0,4.44,0.0,2.91,0.0,2.38,0.0,0.62,0.0,1.08,0.0,1.46,0.0,0.23,0.0,1.4,0.0,0.72,0.0,0.0,0.0,0.27,0.0,0.28,0.0,0.23,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.06,0.0,2.62,0.0,2.56,0.0,0.38,0.0,1.06,0.0,1.53,0.0,0.23,0.0,1.23,0.0,0.83,0.0,0.0,0.0,0.22,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.27,0.0,0.25,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.33,0.0,2.87,0.0,2.66,0.0,0.7,0.0,1.21,0.0,1.52,0.0,0.0,0.0,1.31,0.0,0.81,0.0,0.0,0.0,0.26,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.19,0.0,0.29,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.08,0.0,36.89,0.0,0.0,0.0,36.7,0.0,37.31,0.0,0.0,0.0,27.04,0.0,12.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.02,0.0,44.25,0.0,0.0,0.0,38.58,0.0,46.47,0.0,0.0,0.0,28.3,0.0,16.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.03,0.0,42.57,0.0,0.0,0.0,42.05,0.0,44.23,0.0,0.0,0.0,28.48,0.0,14.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.7,121.2,7.2,245.3,125.6,281.6,1.0,-0.1,0.107,0.003,0.002,3.3,-0.6,-2.7,0.011,0.001,0.001
2025-01-30T01:47:00+0000,282.508,283.002,279.553,281.688,487.912,485.993,489.738,487.881,17.103,10.662,10.872,12.879,0.0,3.071,0.391,0.281,3.742,-3.644,-2.928,-2.943,-9.514,4.835,3.013,3.036,10.884,0.635,0.13,0.092,0.344,60.009,C,6585.5,2755.8,2658.7,12001.4,2.8,3.1,2.4,8.6,12010.2,11992.7,2.6,4.2,17.3,24.6,7127.4,6423.6,6185.8,19738.3,19763.4,-19713.2,11827.8,9566.9,9416.9,30813.2,0.443,23.968,6.45,6.11,6.47,6.34,91.85,103.62,103.81,99.76,6.45,6.11,6.47,0.09,0.07,0.07,2.62,2.61,2.61,1.422,1.428,1.427,91.85,103.62,103.81,0.51,0.68,0.75,50.4,59.3,57.1,0.0,4.47,0.0,3.0,0.0,2.36,0.0,0.62,0.0,1.03,0.0,1.49,0.0,0.23,0.0,1.47,0.0,0.78,0.0,0.18,0.0,0.2,0.0,0.25,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,0.0,2.76,0.0,2.49,0.0,0.37,0.0,0.99,0.0,1.56,0.0,0.25,0.0,1.28,0.0,0.93,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.33,0.0,2.97,0.0,2.6,0.0,0.69,0.0,1.18,0.0,1.53,0.0,0.0,0.0,1.38,0.0,0.87,0.0,0.0,0.0,0.21,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.33,0.0,36.19,0.0,0.0,0.0,37.31,0.0,38.56,0.0,0.0,0.0,28.73,0.0,13.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.76,0.0,43.49,0.0,0.0,0.0,38.5,0.0,48.19,0.0,0.0,0.0,29.86,0.0,18.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.58,0.0,41.62,0.0,0.0,0.0,42.63,0.0,45.27,0.0,0.0,0.0,30.46,0.0,16.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.7,121.2,0.7,239.2,119.9,281.5,1.0,-0.1,0.106,0.003,0.002,3.2,-0.6,-2.6,0.0,0.0,0.0
2025-01-30T01:48:00+0000,282.149,282.756,279.164,281.356,487.244,485.768,488.913,487.308,17.03,10.605,10.776,12.804,0.0,3.058,0.361,0.275,3.694,-3.627,-2.932,-2.951,-9.51,4.81,2.994,3.013,10.817,0.636,0.121,0.091,0.341,59.991,C,6585.6,2755.8,2658.8,12001.5,2.8,3.1,2.4,8.6,12010.3,11992.8,2.6,4.2,17.3,24.6,7127.5,6423.6,6185.8,19738.5,19763.6,-19713.3,11827.9,9566.9,9417.0,30813.4,0.373,27.006,5.19,4.79,5.09,5.02,19.42,19.38,19.97,19.59,5.19,4.79,5.09,0.07,0.05,0.06,0.49,0.52,0.5,1.365,1.369,1.368,19.37,19.34,19.9,1.36,1.31,1.7,5.1,7.4,8.0,0.0,4.44,0.0,2.06,0.0,1.48,0.0,0.75,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,1.9,0.0,1.6,0.0,0.52,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,0.0,2.05,0.0,1.62,0.0,0.74,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.7,121.2,50.7,320.2,204.2,281.4,1.0,0.0,0.004,0.003,0.003,3.2,-0.5,-2.6,0.011,0.001,0.0
2025-01-30T01:49:00+0000,282.783,283.066,278.853,281.567,487.558,486.575,488.886,487.673,17.056,10.64,10.782,12.826,0.0,3.061,0.379,0.269,3.709,-3.643,-2.937,-2.947,-9.527,4.82,3.006,3.004,10.83,0.635,0.126,0.089,0.342,60.018,C,6585.6,2755.8,2658.8,12001.5,2.8,3.1,2.4,8.6,12010.3,11992.8,2.6,4.2,17.3,24.6,7127.5,6423.7,6185.9,19738.7,19763.7,-19713.5,11828.0,9567.0,9417.0,30813.6,0.275,26.59,5.19,4.83,5.12,5.05,19.42,19.68,19.99,19.7,5.19,4.83,5.12,0.08,0.06,0.06,0.5,0.52,0.5,1.365,1.367,1.367,19.37,19.63,19.91,1.37,1.41,1.77,5.1,7.9,8.3,0.0,4.46,0.0,1.99,0.0,1.51,0.0,0.75,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.02,0.0,1.98,0.0,1.65,0.0,0.54,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.32,0.0,2.07,0.0,1.62,0.0,0.73,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.9,120.9,51.3,321.5,203.2,281.5,0.5,0.7,0.004,0.003,0.003,3.3,-0.4,-2.9,0.011,0.0,0.0
2025-01-30T01:50:00+0000,282.472,282.439,279.024,281.312,487.191,485.73,488.777,487.233,17.03,10.597,10.793,12.807,0.0,3.056,0.364,0.268,3.688,-3.63,-2.929,-2.95,-9.509,4.811,2.994,3.008,10.814,0.635,0.122,0.089,0.341,59.988,C,6585.7,2755.8,2658.8,12001.6,2.8,3.1,2.4,8.6,12010.4,11992.9,2.6,4.2,17.3,24.6,7127.6,6423.7,6185.9,19738.8,19763.9,-19713.7,11828.0,9567.0,9417.1,30813.8,0.361,26.376,5.21,4.78,5.09,5.03,19.39,19.45,19.8,19.54,5.21,4.77,5.09,0.08,0.06,0.06,0.5,0.52,0.51,1.364,1.369,1.368,19.34,19.39,19.72,1.38,1.4,1.73,5.1,7.6,7.9,0.0,4.47,0.0,2.05,0.0,1.49,0.0,0.74,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01,0.0,1.87,0.0,1.65,0.0,0.53,0.0,0.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.28,0.0,2.05,0.0,1.63,0.0,0.74,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.7,121.0,50.9,321.1,203.4,281.3,1.0,0.1,0.004,0.003,0.003,2.7,-0.4,-2.3,0.011,0.0,0.0
2025-01-30T01:51:00+0000,282.458,282.55,279.135,281.381,487.265,485.758,489.031,487.351,17.054,10.59,10.782,12.809,0.0,3.058,0.363,0.273,3.694,-3.632,-2.931,-2.951,-9.515,4.812,2.995,3.01,10.818,0.635,0.121,0.091,0.341,60.02,C,6585.8,2755.8,2658.8,12001.6,2.8,3.1,2.4,8.6,12010.4,11992.9,2.6,4.2,17.3,24.6,7127.6,6423.8,6186.0,19739.0,19764.0,-19713.8,11828.1,9567.1,9417.1,30813.9,0.388,26.451,5.19,4.77,5.1,5.02,19.35,19.4,19.8,19.52,5.19,4.77,5.1,0.05,0.07,0.06,0.49,0.52,0.5,1.364,1.369,1.367,19.3,19.35,19.72,1.36,1.37,1.74,5.2,7.4,7.9,0.0,4.47,0.0,2.03,0.0,1.48,0.0,0.73,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01,0.0,1.9,0.0,1.62,0.0,0.51,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3,0.0,2.04,0.0,1.64,0.0,0.75,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.8,121.2,50.5,321.8,203.6,281.3,1.0,0.0,0.004,0.003,0.003,3.4,-0.6,-2.7,0.011,0.0,0.0
2025-01-30T01:52:00+0000,282.357,282.37,278.936,281.221,487.395,485.382,488.458,487.078,17.051,10.6,10.736,12.796,0.0,3.06,0.361,0.265,3.686,-3.633,-2.928,-2.946,-9.506,4.817,2.991,3.009,10.817,0.635,0.121,0.088,0.341,59.989,C,6585.8,2755.8,2658.8,12001.7,2.8,3.1,2.4,8.6,12010.5,11993.0,2.6,4.2,17.3,24.6,7127.7,6423.8,6186.0,19739.1,19764.2,-19714.0,11828.2,9567.1,9417.2,30814.1,0.37,26.864,5.19,4.76,5.09,5.01,19.32,19.34,19.95,19.54,5.19,4.76,5.09,0.07,0.05,0.07,0.5,0.52,0.5,1.363,1.368,1.367,19.28,19.3,19.89,1.31,1.23,1.64,5.2,7.3,7.7,0.0,4.44,0.0,2.07,0.0,1.49,0.0,0.72,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.98,0.0,1.92,0.0,1.62,0.0,0.51,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27,0.0,2.06,0.0,1.65,0.0,0.75,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.8,51.2,321.9,202.3,281.0,1.0,0.5,0.004,0.003,0.003,2.3,-0.1,-2.1,0.011,0.0,0.0
2025-01-30T01:53:00+0000,282.821,282.657,278.843,281.441,487.697,485.936,488.74,487.458,17.035,10.612,10.751,12.799,0.0,3.052,0.363,0.257,3.672,-3.644,-2.933,-2.944,-9.522,4.816,3.0,3.003,10.82,0.634,0.121,0.086,0.339,60.004,C,6585.9,2755.8,2658.8,12001.7,2.8,3.1,2.4,8.6,12010.5,11993.0,2.6,4.2,17.3,24.6,7127.8,6423.9,6186.1,19739.3,19764.4,-19714.1,11828.3,9567.2,9417.2,30814.3,0.336,26.728,5.23,4.8,5.13,5.05,19.42,19.54,20.02,19.66,5.23,4.8,5.13,0.07,0.06,0.06,0.49,0.51,0.51,1.364,1.368,1.368,19.37,19.49,19.96,1.32,1.36,1.6,5.0,7.4,7.9,0.0,4.5,0.0,2.07,0.0,1.46,0.0,0.72,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01,0.0,1.95,0.0,1.65,0.0,0.52,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31,0.0,2.04,0.0,1.69,0.0,0.75,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.8,120.9,50.9,322.0,203.0,281.4,0.8,0.4,0.004,0.003,0.003,3.0,-0.3,-2.6,0.011,0.0,0.0
2025-01-30T01:54:00+0000,282.679,282.654,279.015,281.449,487.756,485.849,488.815,487.473,17.071,10.617,10.747,12.812,0.0,3.059,0.371,0.249,3.679,-3.658,-2.928,-2.947,-9.532,4.833,2.995,3.004,10.832,0.633,0.124,0.083,0.34,60.018,C,6585.9,2755.8,2658.8,12001.8,2.8,3.1,2.4,8.6,12010.6,11993.1,2.6,4.2,17.3,24.6,7127.8,6423.9,6186.1,19739.5,19764.5,-19714.3,11828.4,9567.2,9417.3,30814.5,0.356,26.458,5.22,4.8,5.11,5.05,19.41,19.54,20.06,19.67,5.22,4.8,5.11,0.06,0.07,0.06,0.49,0.52,0.51,1.363,1.368,1.368,19.37,19.5,19.99,1.33,1.29,1.66,5.0,7.2,7.7,0.0,4.47,0.0,2.1,0.0,1.48,0.0,0.72,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,1.91,0.0,1.64,0.0,0.52,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,0.0,2.08,0.0,1.66,0.0,0.74,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.8,120.9,51.5,321.0,203.8,281.3,0.8,0.4,0.004,0.003,0.002,2.8,-0.3,-2.5,0.011,0.001,0.0
2025-01-30T01:55:00+0000,282.474,282.543,279.23,281.416,487.554,485.54,489.145,487.413,17.012,10.596,10.768,12.792,0.0,3.045,0.346,0.258,3.649,-3.639,-2.935,-2.953,-9.527,4.81,2.997,3.011,10.818,0.633,0.116,0.086,0.337,60.015,C,6586.0,2755.8,2658.8,12001.8,2.8,3.1,2.4,8.6,12010.6,11993.1,2.6,4.2,17.3,24.6,7127.9,6424.0,6186.2,19739.6,19764.7,-19714.4,11828.4,9567.3,9417.3,30814.7,0.428,26.168,5.18,4.77,5.13,5.03,19.32,19.53,20.01,19.62,5.18,4.77,5.13,0.05,0.06,0.06,0.48,0.52,0.5,1.364,1.369,1.368,19.27,19.48,19.93,1.33,1.3,1.67,5.0,7.2,7.7,0.0,4.44,0.0,2.09,0.0,1.44,0.0,0.7,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,1.9,0.0,1.63,0.0,0.52,0.0,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,0.0,2.12,0.0,1.63,0.0,0.73,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,121.1,51.2,322.1,203.0,281.3,1.1,-0.1,0.004,0.003,0.003,2.9,-0.5,-2.4,0.011,0.0,0.0
2025-01-30T01:56:00+0000,282.482,282.46,279.414,281.452,488.053,485.301,489.082,487.479,17.037,10.607,10.793,12.813,0.0,3.05,0.346,0.254,3.65,-3.645,-2.93,-2.952,-9.527,4.814,2.992,3.009,10.816,0.633,0.116,0.084,0.337,60.017,C,6586.0,2755.8,2658.8,12001.9,2.8,3.1,2.4,8.6,12010.7,11993.2,2.6,4.2,17.3,24.6,7127.9,6424.0,6186.2,19739.8,19764.8,-19714.6,11828.5,9567.3,9417.4,30814.8,0.463,26.278,5.18,4.76,5.1,5.01,19.29,19.45,20.13,19.62,5.18,4.76,5.1,0.07,0.06,0.06,0.49,0.52,0.5,1.364,1.369,1.367,19.25,19.4,20.06,1.29,1.36,1.67,5.1,7.4,7.8,0.0,4.43,0.0,2.08,0.0,1.46,0.0,0.71,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,1.87,0.0,1.64,0.0,0.5,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,0.0,2.12,0.0,1.66,0.0,0.75,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,121.0,52.2,322.0,203.3,281.3,1.2,-0.3,0.004,0.003,0.002,2.5,-0.4,-2.0,0.011,0.001,0.0
2025-01-30T01:57:00+0000,282.442,282.216,279.962,281.54,488.209,485.023,489.66,487.631,17.094,10.586,10.789,12.823,0.0,3.065,0.339,0.259,3.663,-3.645,-2.923,-2.963,-9.532,4.827,2.984,3.024,10.836,0.635,0.114,0.086,0.338,60.024,C,6586.1,2755.8,2658.8,12001.9,2.8,3.1,2.4,8.6,12010.7,11993.2,2.6,4.2,17.3,24.6,7128.0,6424.1,6186.3,19739.9,19765.0,-19714.8,11828.6,9567.4,9417.4,30815.0,0.561,27.33,5.2,4.78,5.06,5.01,19.32,19.62,20.15,19.7,5.2,4.77,5.06,0.08,0.06,0.06,0.49,0.52,0.51,1.363,1.369,1.366,19.28,19.57,20.08,1.3,1.35,1.65,5.0,7.7,7.7,0.0,4.43,0.0,2.13,0.0,1.45,0.0,0.71,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,1.84,0.0,1.64,0.0,0.5,0.0,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,0.0,2.12,0.0,1.66,0.0,0.75,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,121.0,51.5,320.5,202.1,281.6,1.5,-0.5,0.004,0.003,0.002,2.2,-0.3,-1.8,0.011,0.001,0.0
