Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-30T02:42:00+0000,281.458,281.364,279.126,280.649,486.468,483.934,487.867,486.09,16.957,10.566,10.737,12.753,0.0,3.026,0.313,0.241,3.581,-3.615,-2.919,-2.943,-9.478,4.772,2.975,3.0,10.748,0.634,0.105,0.08,0.333,60.017,C,6588.4,2755.8,2658.8,12004.2,2.8,3.1,2.4,8.6,12013.0,11995.5,2.6,4.2,17.3,24.6,7130.7,6426.2,6188.4,19747.0,19772.1,-19721.8,11832.2,9569.6,9419.7,30823.1,0.473,27.476,5.03,4.65,5.02,4.9,18.41,18.85,20.1,19.12,5.03,4.65,5.02,0.08,0.09,0.07,0.51,0.55,0.56,1.364,1.37,1.367,18.36,18.8,20.02,1.38,1.4,1.77,5.0,8.0,8.6,0.0,4.31,0.0,1.91,0.0,1.52,0.0,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,0.0,1.77,0.0,1.63,0.0,0.67,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,0.0,2.02,0.0,1.71,0.0,0.86,0.0,0.22,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.9,51.2,321.6,204.7,280.5,1.3,-0.5,0.004,0.003,0.003,2.0,-0.4,-1.6,0.011,0.001,0.0
2025-01-30T02:43:00+0000,280.995,281.774,278.68,280.483,485.684,483.794,487.898,485.792,16.924,10.585,10.744,12.751,0.0,3.015,0.315,0.251,3.581,-3.604,-2.923,-2.94,-9.467,4.758,2.98,2.997,10.735,0.634,0.106,0.084,0.334,60.009,C,6588.4,2755.8,2658.8,12004.3,2.8,3.1,2.4,8.6,12013.1,11995.6,2.6,4.2,17.3,24.6,7130.8,6426.3,6188.5,19747.2,19772.2,-19722.0,11832.3,9569.7,9419.8,30823.3,0.488,27.233,5.02,4.61,4.98,4.87,18.5,18.7,20.14,19.11,5.02,4.6,4.98,0.08,0.08,0.06,0.51,0.56,0.59,1.365,1.37,1.369,18.35,18.7,19.95,1.36,1.28,1.63,5.3,7.7,8.4,0.0,4.31,0.0,1.89,0.0,1.5,0.0,0.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.87,0.0,1.73,0.0,1.63,0.0,0.67,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.12,0.0,1.94,0.0,1.76,0.0,0.89,0.0,0.22,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,121.3,51.5,322.4,204.3,280.5,1.3,-0.8,0.004,0.003,0.003,2.9,-0.6,-2.2,0.011,0.0,0.0
2025-01-30T02:44:00+0000,281.268,281.656,278.948,280.624,486.192,483.93,488.0,486.041,17.002,10.542,10.751,12.765,0.0,3.034,0.322,0.246,3.603,-3.614,-2.915,-2.94,-9.468,4.772,2.972,2.995,10.739,0.636,0.108,0.082,0.336,59.997,C,6588.5,2755.8,2658.8,12004.3,2.8,3.1,2.4,8.6,12013.1,11995.6,2.6,4.2,17.3,24.6,7130.8,6426.3,6188.5,19747.3,19772.4,-19722.2,11832.4,9569.7,9419.8,30823.5,0.484,27.718,5.02,4.62,4.95,4.86,18.33,18.77,19.71,18.94,5.02,4.62,4.95,0.07,0.09,0.07,0.56,0.58,0.6,1.366,1.371,1.369,18.41,18.73,19.74,1.36,1.38,1.69,5.1,7.7,8.4,0.0,4.3,0.0,1.94,0.0,1.48,0.0,0.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,0.0,1.77,0.0,1.59,0.0,0.67,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1,0.0,1.94,0.0,1.74,0.0,0.87,0.0,0.22,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,121.1,51.5,321.9,204.1,280.4,1.3,-0.5,0.004,0.003,0.003,2.6,-0.5,-2.0,0.011,0.001,0.0
2025-01-30T02:45:00+0000,281.036,281.476,278.943,280.485,486.257,483.408,487.736,485.8,16.978,10.547,10.713,12.746,0.0,3.026,0.314,0.244,3.584,-3.613,-2.918,-2.939,-9.47,4.77,2.972,2.996,10.738,0.634,0.106,0.082,0.334,60.018,C,6588.5,2755.8,2658.8,12004.4,2.8,3.1,2.4,8.6,12013.2,11995.7,2.6,4.2,17.3,24.6,7130.9,6426.4,6188.6,19747.5,19772.6,-19722.3,11832.4,9569.8,9419.9,30823.7,0.522,27.432,4.99,4.59,4.94,4.84,18.44,18.58,19.79,18.94,4.99,4.58,4.94,0.07,0.09,0.07,0.53,0.56,0.59,1.364,1.371,1.369,18.38,18.55,19.68,1.4,1.37,1.8,5.3,7.7,8.4,0.0,4.26,0.0,1.93,0.0,1.5,0.0,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.85,0.0,1.78,0.0,1.55,0.0,0.65,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,0.0,1.89,0.0,1.75,0.0,0.89,0.0,0.21,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,121.1,51.0,322.0,204.0,280.4,1.2,-0.7,0.004,0.003,0.003,2.6,-0.5,-2.0,0.011,0.0,0.0
2025-01-30T02:46:00+0000,281.734,281.292,279.154,280.727,486.862,484.061,487.809,486.244,17.003,10.551,10.736,12.763,0.0,3.035,0.323,0.236,3.593,-3.631,-2.915,-2.941,-9.486,4.789,2.969,2.993,10.751,0.634,0.109,0.079,0.334,59.984,C,6588.6,2755.8,2658.8,12004.4,2.8,3.1,2.4,8.6,12013.2,11995.7,2.6,4.2,17.3,24.6,7131.0,6426.4,6188.6,19747.6,19772.7,-19722.5,11832.5,9569.8,9419.9,30823.9,0.469,28.108,5.09,4.62,4.97,4.89,18.28,18.15,19.4,18.61,5.09,4.61,4.96,0.07,0.08,0.06,0.58,0.6,0.64,1.365,1.371,1.369,18.22,18.1,19.33,1.42,1.27,1.59,5.0,7.3,7.8,0.0,4.38,0.0,1.92,0.0,1.49,0.0,0.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.93,0.0,1.68,0.0,1.56,0.0,0.64,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,0.0,1.8,0.0,1.73,0.0,0.9,0.0,0.19,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.9,51.0,322.1,204.2,280.5,1.3,-0.3,0.004,0.003,0.003,2.0,-0.3,-1.7,0.011,0.001,0.0
2025-01-30T02:47:00+0000,282.588,281.913,280.229,281.577,488.454,485.268,489.378,487.7,17.035,10.57,10.787,12.797,0.0,3.04,0.319,0.235,3.594,-3.647,-2.928,-2.959,-9.534,4.807,2.984,3.015,10.807,0.632,0.107,0.078,0.333,60.028,C,6588.6,2755.8,2658.8,12004.5,2.8,3.1,2.4,8.6,12013.3,11995.8,2.6,4.2,17.3,24.6,7131.0,6426.5,6188.7,19747.8,19772.9,-19722.6,11832.6,9569.9,9420.0,30824.0,0.51,27.271,5.12,4.64,5.0,4.92,18.97,19.07,20.44,19.49,5.12,4.63,5.0,0.07,0.08,0.07,0.54,0.58,0.61,1.364,1.369,1.368,18.92,19.01,20.36,1.46,1.43,1.82,5.1,8.3,8.8,0.0,4.35,0.0,2.05,0.0,1.52,0.0,0.82,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,0.0,1.8,0.0,1.63,0.0,0.67,0.0,0.18,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.13,0.0,1.95,0.0,1.77,0.0,0.92,0.0,0.2,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.8,51.9,321.7,203.3,281.6,1.3,-0.3,0.004,0.003,0.002,1.7,-0.2,-1.4,0.011,0.001,0.0
2025-01-30T02:48:00+0000,282.735,281.93,280.376,281.68,488.636,485.503,489.501,487.88,17.0,10.6,10.758,12.786,0.0,3.042,0.319,0.235,3.596,-3.654,-2.931,-2.963,-9.547,4.813,2.987,3.018,10.817,0.632,0.107,0.078,0.332,59.997,C,6588.7,2755.8,2658.8,12004.5,2.8,3.1,2.4,8.6,12013.3,11995.8,2.6,4.2,17.3,24.6,7131.1,6426.5,6188.7,19748.0,19773.0,-19722.8,11832.7,9569.9,9420.0,30824.2,0.497,27.471,5.11,4.65,5.0,4.92,19.01,19.06,20.29,19.45,5.11,4.65,5.0,0.07,0.08,0.07,0.59,0.62,0.64,1.364,1.369,1.369,18.96,19.0,20.21,1.45,1.42,1.7,5.1,8.3,8.5,0.0,4.29,0.0,2.11,0.0,1.54,0.0,0.83,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,0.0,1.81,0.0,1.62,0.0,0.67,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.13,0.0,1.96,0.0,1.75,0.0,0.94,0.0,0.2,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.6,51.2,321.6,203.4,281.6,1.3,-0.1,0.004,0.003,0.003,1.0,-0.1,-0.9,0.011,0.0,0.0
2025-01-30T02:49:00+0000,282.798,281.818,280.006,281.541,488.32,485.125,489.466,487.637,17.056,10.575,10.787,12.806,0.0,3.055,0.33,0.234,3.619,-3.657,-2.918,-2.957,-9.533,4.828,2.979,3.016,10.823,0.633,0.111,0.077,0.334,60.025,C,6588.7,2755.8,2658.8,12004.6,2.8,3.1,2.4,8.6,12013.4,11995.9,2.6,4.2,17.3,24.6,7131.1,6426.6,6188.8,19748.1,19773.2,-19722.9,11832.8,9570.0,9420.1,30824.4,0.532,26.468,5.09,4.63,4.97,4.9,18.65,18.45,19.75,18.95,5.09,4.63,4.97,0.05,0.09,0.06,0.58,0.6,0.64,1.363,1.37,1.371,18.29,18.26,19.27,1.44,1.35,1.66,4.9,8.1,7.5,0.0,4.35,0.0,1.99,0.0,1.51,0.0,0.81,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.95,0.0,1.67,0.0,1.59,0.0,0.62,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,0.0,1.76,0.0,1.75,0.0,0.92,0.0,0.2,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.8,52.1,322.0,204.4,281.4,1.3,0.0,0.004,0.003,0.003,1.7,-0.3,-1.4,0.011,0.001,0.0
2025-01-30T02:50:00+0000,282.335,281.422,279.992,281.249,488.149,484.405,488.844,487.133,17.04,10.547,10.74,12.776,0.0,3.045,0.317,0.231,3.593,-3.644,-2.916,-2.95,-9.51,4.809,2.976,3.007,10.792,0.633,0.106,0.077,0.333,60.005,C,6588.8,2755.8,2658.8,12004.6,2.8,3.1,2.4,8.6,12013.4,11995.9,2.6,4.2,17.3,24.6,7131.2,6426.6,6188.8,19748.3,19773.3,-19723.1,11832.8,9570.0,9420.1,30824.6,0.565,27.106,5.06,4.64,4.95,4.88,18.79,19.07,20.06,19.31,5.06,4.64,4.95,0.07,0.08,0.07,0.59,0.61,0.65,1.364,1.369,1.368,18.74,19.02,19.99,1.42,1.29,1.67,5.0,8.4,8.5,0.0,4.25,0.0,2.05,0.0,1.55,0.0,0.84,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,0.0,1.79,0.0,1.61,0.0,0.64,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,0.0,1.92,0.0,1.74,0.0,0.92,0.0,0.2,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.6,51.5,322.0,203.3,281.2,1.5,-0.4,0.004,0.003,0.003,1.1,-0.1,-0.9,0.011,0.0,0.0
2025-01-30T02:51:00+0000,282.982,281.375,279.783,281.38,488.56,484.701,488.828,487.363,17.061,10.556,10.744,12.787,0.0,3.049,0.33,0.22,3.599,-3.666,-2.915,-2.948,-9.529,4.829,2.974,3.003,10.805,0.631,0.111,0.073,0.333,60.024,C,6588.8,2755.8,2658.8,12004.7,2.8,3.1,2.4,8.6,12013.5,11996.0,2.6,4.2,17.3,24.6,7131.3,6426.7,6188.9,19748.4,19773.5,-19723.3,11832.9,9570.1,9420.2,30824.8,0.546,27.259,5.06,4.61,4.92,4.86,18.81,19.08,20.13,19.34,5.06,4.61,4.92,0.08,0.08,0.07,0.61,0.61,0.64,1.363,1.37,1.37,18.76,19.04,20.06,1.42,1.27,1.68,4.8,8.3,8.1,0.0,4.23,0.0,2.1,0.0,1.56,0.0,0.83,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.85,0.0,1.75,0.0,1.66,0.0,0.64,0.0,0.18,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,0.0,1.89,0.0,1.76,0.0,0.91,0.0,0.21,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.5,51.9,320.3,203.7,281.4,1.5,0.0,0.004,0.003,0.002,0.9,0.0,-0.8,0.011,0.001,0.0
2025-01-30T02:52:00+0000,282.62,281.644,279.606,281.29,488.17,484.888,488.558,487.205,17.026,10.57,10.73,12.775,0.0,3.045,0.332,0.227,3.603,-3.654,-2.917,-2.946,-9.518,4.817,2.98,3.003,10.8,0.632,0.111,0.075,0.334,60.012,C,6588.9,2755.8,2658.8,12004.7,2.8,3.1,2.4,8.6,12013.5,11996.0,2.6,4.2,17.3,24.6,7131.3,6426.7,6188.9,19748.6,19773.7,-19723.4,11833.0,9570.1,9420.2,30825.0,0.477,27.255,5.08,4.6,4.92,4.87,18.89,19.15,20.04,19.36,5.08,4.6,4.92,0.06,0.09,0.06,0.6,0.6,0.65,1.364,1.37,1.37,18.86,19.11,20.06,1.37,1.36,1.74,4.9,8.4,8.6,0.0,4.28,0.0,2.04,0.0,1.56,0.0,0.85,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84,0.0,1.78,0.0,1.65,0.0,0.64,0.0,0.19,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.06,0.0,1.91,0.0,1.76,0.0,0.91,0.0,0.21,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.8,50.6,321.7,203.6,281.2,1.3,-0.2,0.004,0.003,0.003,1.7,-0.2,-1.4,0.011,0.0,0.0
2025-01-30T02:53:00+0000,282.623,281.16,280.146,281.31,488.842,484.36,488.571,487.258,17.036,10.572,10.735,12.781,0.0,3.046,0.314,0.225,3.585,-3.654,-2.915,-2.953,-9.522,4.821,2.972,3.01,10.804,0.632,0.106,0.075,0.332,60.004,C,6588.9,2755.8,2658.8,12004.8,2.8,3.1,2.4,8.6,12013.6,11996.1,2.6,4.2,17.3,24.6,7131.4,6426.8,6189.0,19748.7,19773.8,-19723.6,11833.1,9570.2,9420.3,30825.1,0.602,26.594,5.15,4.61,4.95,4.91,19.07,19.01,20.36,19.48,5.15,4.61,4.95,0.07,0.09,0.07,0.57,0.58,0.63,1.362,1.371,1.37,19.01,18.97,20.29,1.44,1.33,1.64,5.0,8.3,8.7,0.0,4.34,0.0,2.09,0.0,1.57,0.0,0.86,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.87,0.0,1.73,0.0,1.65,0.0,0.62,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,0.0,1.91,0.0,1.74,0.0,0.92,0.0,0.22,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.5,51.0,321.6,203.3,281.4,1.7,-0.3,0.004,0.003,0.003,0.7,0.0,-0.6,0.011,0.001,0.0
2025-01-30T02:54:00+0000,282.67,281.398,280.786,281.618,489.352,484.65,489.313,487.772,17.059,10.581,10.764,12.801,0.0,3.051,0.305,0.234,3.591,-3.651,-2.921,-2.965,-9.537,4.819,2.977,3.023,10.82,0.633,0.103,0.077,0.332,60.025,C,6589.0,2755.8,2658.8,12004.8,2.8,3.1,2.4,8.6,12013.6,11996.1,2.6,4.2,17.3,24.6,7131.4,6426.8,6189.0,19748.9,19774.0,-19723.7,11833.2,9570.2,9420.3,30825.3,0.639,27.737,5.13,4.64,4.94,4.9,18.98,19.04,20.51,19.51,5.13,4.64,4.94,0.07,0.09,0.07,0.59,0.59,0.63,1.363,1.37,1.368,18.92,19.0,20.44,1.49,1.22,1.66,5.2,8.6,8.7,0.0,4.31,0.0,2.05,0.0,1.6,0.0,0.86,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,0.0,1.79,0.0,1.6,0.0,0.62,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.02,0.0,1.71,0.0,0.9,0.0,0.21,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.5,120.4,51.1,321.0,204.1,281.6,1.8,-0.7,0.004,0.003,0.003,0.0,0.0,-0.1,0.011,0.001,0.0
2025-01-30T02:55:00+0000,282.992,281.511,280.558,281.687,489.429,485.242,489.016,487.896,17.052,10.591,10.766,12.803,0.0,3.055,0.318,0.227,3.599,-3.663,-2.921,-2.962,-9.546,4.828,2.978,3.019,10.825,0.633,0.107,0.075,0.332,60.027,C,6589.0,2755.8,2658.8,12004.9,2.8,3.1,2.4,8.6,12013.7,11996.2,2.6,4.2,17.3,24.6,7131.5,6426.9,6189.1,19749.1,19774.1,-19723.9,11833.2,9570.3,9420.4,30825.5,0.545,26.731,5.13,4.61,4.92,4.89,19.0,18.88,20.3,19.39,5.13,4.61,4.92,0.11,0.06,0.08,0.59,0.6,0.63,1.363,1.37,1.369,18.93,18.92,20.24,1.44,1.46,1.69,4.9,8.4,8.4,0.0,4.3,0.0,2.08,0.0,1.6,0.0,0.86,0.0,0.17,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,0.0,1.76,0.0,1.62,0.0,0.62,0.0,0.18,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,0.0,2.0,0.0,1.7,0.0,0.89,0.0,0.21,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.6,120.3,51.4,321.9,204.2,281.6,1.6,-0.4,0.004,0.003,0.003,0.1,0.1,-0.2,0.011,0.001,0.0
2025-01-30T02:56:00+0000,282.622,282.124,280.36,281.702,488.842,485.583,489.327,487.917,16.995,10.615,10.787,12.799,0.0,3.043,0.316,0.242,3.601,-3.646,-2.932,-2.968,-9.546,4.811,2.988,3.024,10.824,0.632,0.106,0.08,0.333,60.013,C,6589.1,2755.8,2658.8,12004.9,2.8,3.1,2.4,8.6,12013.7,11996.2,2.6,4.2,17.3,24.6,7131.6,6426.9,6189.1,19749.2,19774.3,-19724.1,11833.3,9570.3,9420.4,30825.7,0.481,27.48,5.08,4.57,4.95,4.87,19.02,18.83,20.23,19.36,5.08,4.57,4.95,0.1,0.07,0.07,0.56,0.57,0.6,1.363,1.37,1.368,18.96,18.79,20.16,1.43,1.34,1.68,5.2,8.3,8.6,0.0,4.29,0.0,2.02,0.0,1.56,0.0,0.85,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.81,0.0,1.79,0.0,1.62,0.0,0.63,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.06,0.0,2.05,0.0,1.68,0.0,0.89,0.0,0.2,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.6,51.1,322.6,203.4,281.6,1.3,-0.2,0.004,0.003,0.003,1.2,0.0,-1.1,0.011,0.0,0.0
2025-01-30T02:57:00+0000,282.875,282.42,280.704,282.0,489.287,486.106,489.904,488.432,16.991,10.574,10.798,12.788,0.0,3.039,0.309,0.241,3.589,-3.649,-2.939,-2.972,-9.56,4.808,2.994,3.03,10.832,0.632,0.103,0.08,0.331,60.008,C,6589.1,2755.8,2658.8,12005.0,2.8,3.1,2.4,8.6,12013.8,11996.3,2.6,4.2,17.3,24.6,7131.6,6427.0,6189.2,19749.4,19774.4,-19724.2,11833.4,9570.4,9420.5,30825.9,0.481,27.057,5.05,4.55,4.93,4.84,18.94,18.98,20.1,19.34,5.05,4.55,4.93,0.06,0.07,0.06,0.54,0.56,0.57,1.365,1.372,1.37,18.88,18.93,20.03,1.46,1.29,1.72,5.2,8.4,8.3,0.0,4.25,0.0,2.03,0.0,1.57,0.0,0.85,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8,0.0,1.74,0.0,1.63,0.0,0.66,0.0,0.17,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,2.08,0.0,1.66,0.0,0.88,0.0,0.19,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.7,51.9,322.6,203.3,281.9,1.5,-0.8,0.004,0.003,0.002,1.3,-0.2,-1.1,0.011,0.0,0.0
2025-01-30T02:58:00+0000,283.629,282.532,280.518,282.226,489.843,486.683,489.959,488.829,17.051,10.622,10.798,12.824,0.0,3.048,0.327,0.229,3.604,-3.673,-2.937,-2.968,-9.578,4.833,2.997,3.025,10.855,0.631,0.109,0.076,0.332,60.031,C,6589.2,2755.8,2658.8,12005.0,2.8,3.1,2.4,8.6,12013.8,11996.3,2.6,4.2,17.3,24.6,7131.7,6427.0,6189.2,19749.5,19774.6,-19724.4,11833.5,9570.4,9420.5,30826.0,0.439,27.4,5.06,4.61,4.98,4.88,19.08,19.05,20.13,19.42,5.06,4.61,4.98,0.08,0.08,0.07,0.56,0.58,0.6,1.364,1.371,1.369,19.03,19.0,20.06,1.44,1.36,1.73,5.0,8.0,8.0,0.0,4.24,0.0,2.08,0.0,1.55,0.0,0.83,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.83,0.0,1.8,0.0,1.65,0.0,0.66,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,0.0,2.1,0.0,1.68,0.0,0.88,0.0,0.19,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.5,51.2,321.1,204.6,282.1,1.2,0.1,0.004,0.003,0.003,1.1,0.0,-1.1,0.011,0.001,0.0
2025-01-30T02:59:00+0000,283.394,282.603,280.57,282.189,489.557,486.593,490.135,488.762,17.029,10.591,10.83,12.817,0.0,3.04,0.321,0.236,3.596,-3.665,-2.938,-2.972,-9.575,4.825,2.997,3.03,10.852,0.63,0.107,0.078,0.331,60.021,C,6589.2,2755.8,2658.8,12005.1,2.8,3.1,2.4,8.6,12013.9,11996.4,2.6,4.2,17.3,24.6,7131.7,6427.1,6189.3,19749.7,19774.8,-19724.5,11833.6,9570.5,9420.6,30826.2,0.448,27.817,5.06,4.63,4.99,4.89,19.16,19.2,20.35,19.57,5.06,4.63,4.99,0.07,0.06,0.07,0.54,0.57,0.59,1.364,1.371,1.37,19.11,19.16,20.29,1.41,1.31,1.64,5.2,8.5,8.7,0.0,4.24,0.0,2.08,0.0,1.55,0.0,0.83,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,0.0,1.77,0.0,1.66,0.0,0.67,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.08,0.0,2.09,0.0,1.7,0.0,0.9,0.0,0.2,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.6,51.7,322.0,203.3,282.1,1.2,0.0,0.004,0.003,0.002,1.2,0.0,-1.2,0.011,0.0,0.0
2025-01-30T03:00:00+0000,283.263,282.675,280.721,282.22,489.484,486.398,490.605,488.829,17.017,10.579,10.8,12.799,0.0,3.043,0.319,0.241,3.602,-3.669,-2.937,-2.976,-9.582,4.828,2.995,3.034,10.857,0.63,0.106,0.079,0.332,60.011,C,6589.3,2755.8,2658.8,12005.1,2.8,3.1,2.4,8.6,12013.9,11996.4,2.6,4.2,17.3,24.6,7131.8,6427.1,6189.3,19749.9,19774.9,-19724.7,11833.6,9570.5,9420.6,30826.4,0.521,27.409,5.05,4.61,4.95,4.87,19.2,19.25,20.38,19.61,5.05,4.61,4.95,0.08,0.07,0.07,0.52,0.55,0.56,1.364,1.37,1.368,19.14,19.2,20.3,1.41,1.39,1.84,5.1,8.2,8.5,0.0,4.23,0.0,2.09,0.0,1.55,0.0,0.83,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.82,0.0,1.81,0.0,1.67,0.0,0.65,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,0.0,2.1,0.0,1.69,0.0,0.88,0.0,0.19,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.8,52.1,322.2,204.0,282.1,1.4,-0.3,0.004,0.003,0.002,1.6,-0.3,-1.3,0.011,0.001,0.0
2025-01-30T03:01:00+0000,283.586,282.8,280.668,282.351,489.716,486.882,490.527,489.042,17.022,10.599,10.809,12.81,0.0,3.039,0.325,0.233,3.598,-3.67,-2.939,-2.974,-9.583,4.826,2.999,3.035,10.86,0.63,0.108,0.077,0.331,59.997,C,6589.3,2755.8,2658.8,12005.2,2.8,3.1,2.4,8.6,12014.0,11996.5,2.6,4.2,17.3,24.6,7131.9,6427.2,6189.4,19750.0,19775.1,-19724.8,11833.7,9570.6,9420.7,30826.6,0.451,27.341,5.05,4.62,4.95,4.88,19.12,19.3,20.39,19.6,5.05,4.62,4.95,0.07,0.07,0.06,0.51,0.55,0.56,1.365,1.371,1.369,19.06,19.25,20.31,1.45,1.31,1.7,4.9,8.4,8.3,0.0,4.23,0.0,2.13,0.0,1.53,0.0,0.81,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84,0.0,1.77,0.0,1.7,0.0,0.68,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,0.0,2.08,0.0,1.71,0.0,0.87,0.0,0.19,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.7,51.7,324.2,204.5,282.3,1.2,0.0,0.004,0.003,0.003,1.6,-0.2,-1.4,0.011,0.0,0.0
2025-01-30T03:02:00+0000,283.706,282.791,280.692,282.397,489.995,486.868,490.605,489.156,16.997,10.616,10.798,12.804,0.0,3.035,0.32,0.231,3.586,-3.674,-2.942,-2.975,-9.59,4.828,2.999,3.031,10.859,0.629,0.107,0.076,0.33,60.002,C,6589.4,2755.8,2658.8,12005.2,2.8,3.1,2.4,8.6,12014.0,11996.5,2.6,4.2,17.3,24.6,7131.9,6427.2,6189.4,19750.2,19775.2,-19725.0,11833.8,9570.6,9420.7,30826.8,0.487,26.751,5.08,4.64,4.96,4.89,19.15,19.26,20.36,19.59,5.08,4.63,4.96,0.07,0.07,0.07,0.51,0.56,0.56,1.365,1.372,1.372,19.09,19.21,20.27,1.47,1.35,1.83,4.9,8.5,8.3,0.0,4.25,0.0,2.17,0.0,1.51,0.0,0.81,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,0.0,1.76,0.0,1.69,0.0,0.7,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,0.0,2.08,0.0,1.71,0.0,0.88,0.0,0.19,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.6,51.2,321.0,204.3,282.2,1.3,0.0,0.004,0.003,0.003,1.4,-0.1,-1.2,0.011,0.001,0.0
2025-01-30T03:03:00+0000,283.463,282.835,280.833,282.377,489.868,486.444,490.939,489.084,17.002,10.587,10.804,12.798,0.0,3.039,0.319,0.238,3.595,-3.667,-2.937,-2.978,-9.582,4.826,2.996,3.037,10.859,0.63,0.106,0.078,0.331,59.989,C,6589.4,2755.8,2658.8,12005.3,2.8,3.1,2.4,8.6,12014.1,11996.6,2.6,4.2,17.3,24.6,7132.0,6427.3,6189.5,19750.3,19775.4,-19725.2,11833.9,9570.7,9420.8,30826.9,0.554,26.993,5.08,4.65,4.93,4.89,19.17,19.42,20.45,19.68,5.08,4.65,4.93,0.06,0.04,0.07,0.51,0.55,0.56,1.365,1.371,1.37,19.12,19.38,20.38,1.43,1.24,1.68,5.0,8.3,8.1,0.0,4.25,0.0,2.15,0.0,1.52,0.0,0.81,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,0.0,1.81,0.0,1.68,0.0,0.7,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01,0.0,2.07,0.0,1.73,0.0,0.88,0.0,0.2,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.8,51.8,322.1,204.7,282.1,1.6,-0.5,0.004,0.003,0.003,1.3,-0.3,-0.9,0.011,0.001,0.0
