Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-30T08:34:00+0000,284.333,282.343,281.133,282.603,491.508,486.968,489.975,489.484,17.236,10.599,10.74,12.858,0.0,3.053,0.356,0.197,3.606,-3.735,-2.928,-2.963,-9.626,4.895,2.996,3.019,10.909,0.624,0.119,0.065,0.331,59.972,C,6606.3,2755.8,2658.8,12022.2,2.8,3.1,2.4,8.6,12031.0,12013.5,2.6,4.2,17.3,24.6,7152.1,6443.2,6205.5,19802.4,19827.5,-19777.2,11860.5,9587.1,9437.4,30886.6,0.544,27.636,4.64,4.18,4.41,4.41,19.81,20.69,21.26,20.59,4.64,4.18,4.41,0.07,0.06,0.08,0.61,0.59,0.65,1.361,1.37,1.373,19.76,20.62,21.18,1.36,1.66,1.86,4.6,10.0,7.1,0.0,3.53,0.0,2.01,0.0,2.01,0.0,0.89,0.0,0.25,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2,0.0,1.5,0.0,2.07,0.0,0.68,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.32,0.0,1.64,0.0,2.08,0.0,1.11,0.0,0.27,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.0,51.5,321.1,205.0,282.6,1.4,0.4,0.004,0.003,0.003,-0.4,0.5,-0.1,0.011,0.001,0.0
2025-01-30T08:35:00+0000,284.602,282.694,281.562,282.953,492.398,487.368,490.554,490.107,17.229,10.616,10.771,12.872,0.0,3.056,0.349,0.199,3.604,-3.743,-2.935,-2.975,-9.653,4.904,3.001,3.032,10.937,0.623,0.116,0.066,0.33,60.0,C,6606.3,2755.8,2658.8,12022.2,2.8,3.1,2.4,8.6,12031.0,12013.5,2.6,4.2,17.3,24.6,7152.1,6443.2,6205.6,19802.6,19827.6,-19777.4,11860.6,9587.1,9437.4,30886.8,0.606,27.651,4.68,4.18,4.44,4.43,19.92,20.7,21.34,20.65,4.68,4.18,4.44,0.07,0.04,0.08,0.62,0.62,0.67,1.362,1.369,1.371,19.87,20.64,21.27,1.39,1.49,1.78,4.6,9.7,7.2,0.0,3.57,0.0,2.01,0.0,2.02,0.0,0.9,0.0,0.25,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.22,0.0,1.52,0.0,2.04,0.0,0.67,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.32,0.0,1.7,0.0,2.08,0.0,1.1,0.0,0.26,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.5,120.0,51.8,321.1,205.2,282.8,1.5,0.2,0.004,0.003,0.003,-0.5,0.5,0.0,0.011,0.001,0.0
2025-01-30T08:36:00+0000,284.744,282.636,281.242,282.874,492.02,487.424,490.417,489.954,17.224,10.626,10.77,12.873,0.0,3.053,0.356,0.196,3.605,-3.742,-2.934,-2.97,-9.646,4.903,3.003,3.03,10.936,0.623,0.119,0.065,0.33,59.994,C,6606.4,2755.8,2658.8,12022.3,2.8,3.1,2.4,8.6,12031.1,12013.6,2.6,4.2,17.3,24.6,7152.2,6443.3,6205.6,19802.7,19827.8,-19777.5,11860.7,9587.2,9437.5,30887.0,0.549,27.145,4.68,4.23,4.5,4.47,20.11,20.89,21.59,20.86,4.68,4.23,4.5,0.07,0.05,0.08,0.63,0.62,0.67,1.361,1.37,1.371,20.06,20.84,21.52,1.42,1.48,1.74,4.9,9.9,6.8,0.0,3.57,0.0,1.99,0.0,2.04,0.0,0.91,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,0.0,1.57,0.0,2.08,0.0,0.7,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,0.0,1.7,0.0,2.13,0.0,1.09,0.0,0.28,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.0,52.2,322.3,205.7,282.9,1.4,0.4,0.004,0.003,0.003,-0.2,0.5,-0.3,0.011,0.001,0.0
2025-01-30T08:37:00+0000,284.615,282.576,281.286,282.826,491.863,487.261,490.433,489.852,17.221,10.64,10.773,12.878,0.0,3.045,0.354,0.199,3.599,-3.74,-2.938,-2.971,-9.649,4.896,3.007,3.03,10.934,0.622,0.118,0.066,0.329,60.005,C,6606.4,2755.8,2658.8,12022.3,2.8,3.1,2.4,8.6,12031.1,12013.6,2.6,4.2,17.3,24.6,7152.3,6443.3,6205.7,19802.9,19827.9,-19777.7,11860.8,9587.2,9437.5,30887.1,0.548,26.906,4.65,4.23,4.55,4.48,20.01,21.12,21.76,20.96,4.65,4.23,4.55,0.07,0.05,0.08,0.62,0.62,0.67,1.362,1.368,1.369,19.95,21.06,21.67,1.47,1.56,1.95,4.8,10.0,7.5,0.0,3.55,0.0,1.9,0.0,2.07,0.0,0.92,0.0,0.25,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,0.0,1.63,0.0,2.07,0.0,0.68,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.42,0.0,1.73,0.0,2.14,0.0,1.09,0.0,0.29,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.1,51.0,322.3,203.9,282.8,1.3,0.4,0.004,0.003,0.003,0.1,0.3,-0.5,0.011,0.001,0.0
2025-01-30T08:38:00+0000,284.648,282.889,281.218,282.918,491.639,487.835,490.616,490.03,17.186,10.654,10.788,12.876,0.0,3.048,0.361,0.203,3.612,-3.743,-2.943,-2.975,-9.661,4.902,3.011,3.034,10.947,0.622,0.12,0.067,0.33,60.013,C,6606.5,2755.8,2658.8,12022.4,2.8,3.1,2.4,8.6,12031.2,12013.7,2.6,4.2,17.3,24.6,7152.3,6443.4,6205.7,19803.0,19828.1,-19777.9,11860.9,9587.3,9437.6,30887.3,0.463,27.666,4.66,4.27,4.55,4.49,20.14,21.22,21.82,21.06,4.66,4.27,4.55,0.08,0.05,0.07,0.63,0.63,0.68,1.362,1.369,1.37,20.09,21.17,21.75,1.44,1.51,1.78,5.0,10.6,7.7,0.0,3.57,0.0,1.97,0.0,2.04,0.0,0.9,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24,0.0,1.64,0.0,2.08,0.0,0.71,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.43,0.0,1.71,0.0,2.14,0.0,1.08,0.0,0.29,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.1,52.7,321.7,204.9,282.8,1.2,0.4,0.004,0.003,0.002,0.1,0.3,-0.5,0.011,0.001,0.0
2025-01-30T08:39:00+0000,284.497,283.214,280.924,282.878,491.255,488.06,490.564,489.96,17.165,10.664,10.82,12.883,0.0,3.037,0.35,0.211,3.598,-3.724,-2.949,-2.974,-9.647,4.877,3.019,3.035,10.931,0.623,0.116,0.07,0.329,59.981,C,6606.5,2755.8,2658.8,12022.4,2.8,3.1,2.4,8.6,12031.2,12013.7,2.6,4.2,17.3,24.6,7152.4,6443.4,6205.8,19803.2,19828.3,-19778.0,11861.0,9587.3,9437.6,30887.5,0.396,27.657,4.63,4.28,4.54,4.48,20.11,21.38,21.93,21.14,4.63,4.28,4.54,0.06,0.05,0.08,0.6,0.62,0.64,1.363,1.368,1.371,20.06,21.33,21.87,1.41,1.5,1.61,5.0,10.3,7.9,0.0,3.55,0.0,1.91,0.0,2.04,0.0,0.91,0.0,0.25,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,0.0,1.66,0.0,2.12,0.0,0.75,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4,0.0,1.74,0.0,2.16,0.0,1.06,0.0,0.3,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.4,52.4,321.2,204.3,282.8,1.1,0.4,0.004,0.003,0.002,0.8,0.1,-1.0,0.011,0.001,0.0
2025-01-30T08:40:00+0000,284.576,282.861,281.082,282.84,491.735,487.511,490.49,489.912,17.17,10.641,10.809,12.873,0.0,3.04,0.346,0.208,3.593,-3.731,-2.944,-2.973,-9.648,4.883,3.013,3.037,10.933,0.623,0.115,0.068,0.329,59.999,C,6606.6,2755.8,2658.8,12022.5,2.8,3.1,2.4,8.6,12031.3,12013.8,2.6,4.2,17.3,24.6,7152.4,6443.5,6205.8,19803.4,19828.4,-19778.2,11861.0,9587.4,9437.7,30887.7,0.518,26.849,4.63,4.23,4.56,4.47,20.07,21.1,22.21,21.13,4.63,4.23,4.56,0.1,0.05,0.08,0.62,0.63,0.68,1.363,1.371,1.371,20.02,21.04,22.13,1.41,1.64,1.87,5.0,10.1,8.0,0.0,3.53,0.0,1.91,0.0,2.06,0.0,0.89,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.57,0.0,2.14,0.0,0.73,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39,0.0,1.76,0.0,2.19,0.0,1.09,0.0,0.31,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.1,51.1,322.3,205.3,282.8,1.3,0.4,0.004,0.003,0.003,0.1,0.3,-0.5,0.011,0.001,0.0
2025-01-30T08:41:00+0000,284.254,283.046,281.033,282.778,491.33,487.448,490.527,489.768,17.153,10.661,10.808,12.874,0.0,3.04,0.342,0.216,3.599,-3.722,-2.946,-2.978,-9.645,4.875,3.015,3.041,10.931,0.624,0.113,0.071,0.329,59.995,C,6606.6,2755.8,2658.8,12022.5,2.8,3.1,2.4,8.6,12031.3,12013.8,2.6,4.2,17.3,24.6,7152.5,6443.5,6205.9,19803.5,19828.6,-19778.3,11861.1,9587.4,9437.7,30887.9,0.476,27.175,4.63,4.25,4.6,4.49,20.15,21.28,22.34,21.26,4.63,4.25,4.6,0.11,0.06,0.1,0.62,0.62,0.66,1.362,1.37,1.371,20.04,21.24,22.2,1.46,1.42,1.67,5.0,10.0,8.1,0.0,3.55,0.0,1.82,0.0,2.1,0.0,0.91,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19,0.0,1.62,0.0,2.14,0.0,0.73,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4,0.0,1.78,0.0,2.22,0.0,1.08,0.0,0.31,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.4,50.9,322.3,205.2,282.7,1.3,0.0,0.004,0.003,0.003,0.6,0.1,-0.8,0.011,0.001,0.0
2025-01-30T08:42:00+0000,284.324,282.625,281.301,282.75,491.563,486.965,490.686,489.738,17.182,10.64,10.821,12.881,0.0,3.054,0.338,0.215,3.607,-3.723,-2.937,-2.978,-9.639,4.887,3.006,3.042,10.935,0.625,0.113,0.071,0.33,59.977,C,6606.7,2755.8,2658.8,12022.6,2.8,3.1,2.4,8.6,12031.4,12013.9,2.6,4.2,17.3,24.6,7152.6,6443.6,6205.9,19803.7,19828.7,-19778.5,11861.2,9587.5,9437.8,30888.1,0.575,27.602,4.6,4.24,4.57,4.47,19.98,21.25,22.3,21.17,4.6,4.24,4.56,0.12,0.06,0.1,0.59,0.61,0.64,1.364,1.37,1.369,19.92,21.19,22.22,1.53,1.52,1.84,5.0,9.8,8.4,0.0,3.53,0.0,1.85,0.0,2.08,0.0,0.88,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.57,0.0,2.14,0.0,0.75,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,0.0,1.83,0.0,2.18,0.0,1.06,0.0,0.31,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.4,52.5,322.6,204.3,282.8,1.5,-0.1,0.004,0.003,0.003,0.5,0.1,-0.7,0.011,0.001,0.0
2025-01-30T08:43:00+0000,284.494,283.057,281.147,282.899,491.686,487.38,490.922,489.996,17.177,10.656,10.845,12.893,0.0,3.048,0.341,0.215,3.604,-3.731,-2.946,-2.98,-9.657,4.89,3.015,3.044,10.949,0.623,0.113,0.071,0.329,60.025,C,6606.7,2755.8,2658.8,12022.6,2.8,3.1,2.4,8.6,12031.4,12013.9,2.6,4.2,17.3,24.6,7152.6,6443.6,6206.0,19803.8,19828.9,-19778.7,11861.3,9587.5,9437.8,30888.2,0.541,27.089,4.67,4.29,4.58,4.51,20.13,21.45,22.28,21.29,4.67,4.29,4.58,0.09,0.05,0.09,0.63,0.64,0.67,1.36,1.368,1.368,20.08,21.4,22.22,1.46,1.43,1.72,5.1,10.2,8.0,0.0,3.59,0.0,1.9,0.0,2.08,0.0,0.89,0.0,0.27,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,0.0,1.58,0.0,2.17,0.0,0.75,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4,0.0,1.83,0.0,2.17,0.0,1.03,0.0,0.32,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.3,51.5,322.2,205.1,282.9,1.4,0.1,0.004,0.003,0.003,0.4,0.3,-0.7,0.011,0.001,0.0
2025-01-30T08:44:00+0000,284.734,282.827,280.871,282.811,491.915,487.268,490.353,489.845,17.207,10.629,10.779,12.872,0.0,3.051,0.35,0.202,3.602,-3.737,-2.938,-2.969,-9.644,4.896,3.006,3.029,10.931,0.623,0.116,0.067,0.33,59.983,C,6606.8,2755.8,2658.8,12022.7,2.8,3.1,2.4,8.6,12031.5,12014.0,2.6,4.2,17.3,24.6,7152.7,6443.7,6206.0,19804.0,19829.1,-19778.8,11861.4,9587.6,9437.9,30888.4,0.557,27.859,4.68,4.25,4.56,4.5,20.03,21.15,22.05,21.08,4.68,4.25,4.56,0.1,0.06,0.09,0.59,0.59,0.63,1.361,1.369,1.371,19.97,21.09,21.98,1.43,1.52,1.81,4.8,9.8,7.6,0.0,3.59,0.0,1.98,0.0,2.01,0.0,0.87,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,0.0,1.59,0.0,2.1,0.0,0.71,0.0,0.26,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39,0.0,1.82,0.0,2.15,0.0,1.06,0.0,0.3,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.2,51.5,320.5,203.4,282.7,1.4,0.2,0.004,0.003,0.003,0.2,0.4,-0.7,0.011,0.001,0.0
2025-01-30T08:45:00+0000,284.669,282.684,280.813,282.722,491.811,486.962,490.3,489.691,17.182,10.61,10.791,12.861,0.0,3.059,0.351,0.205,3.615,-3.736,-2.933,-2.967,-9.636,4.899,3.001,3.029,10.929,0.624,0.117,0.068,0.331,59.989,C,6606.9,2755.8,2658.8,12022.7,2.8,3.1,2.4,8.6,12031.5,12014.0,2.6,4.2,17.3,24.6,7152.8,6443.7,6206.1,19804.2,19829.2,-19779.0,11861.4,9587.6,9437.9,30888.6,0.585,28.489,4.66,4.25,4.6,4.5,19.85,20.97,22.03,20.95,4.66,4.25,4.6,0.09,0.05,0.08,0.58,0.59,0.63,1.362,1.369,1.37,19.8,20.92,21.96,1.43,1.38,1.7,4.7,9.0,7.0,0.0,3.62,0.0,1.93,0.0,2.01,0.0,0.84,0.0,0.27,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24,0.0,1.54,0.0,2.11,0.0,0.7,0.0,0.27,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44,0.0,1.8,0.0,2.17,0.0,1.06,0.0,0.31,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.3,50.4,322.4,203.6,282.7,1.6,0.1,0.004,0.003,0.003,0.1,0.5,-0.6,0.011,0.0,0.0
2025-01-30T08:46:00+0000,284.555,282.607,281.003,282.722,491.643,486.849,490.577,489.689,17.184,10.621,10.794,12.866,0.0,3.053,0.341,0.207,3.601,-3.727,-2.934,-2.968,-9.629,4.888,3.002,3.031,10.921,0.625,0.114,0.068,0.33,59.975,C,6606.9,2755.8,2658.8,12022.8,2.8,3.1,2.4,8.6,12031.6,12014.1,2.6,4.2,17.3,24.6,7152.8,6443.8,6206.1,19804.3,19829.4,-19779.1,11861.5,9587.7,9438.0,30888.8,0.593,27.613,4.69,4.31,4.65,4.55,19.89,21.19,22.15,21.08,4.69,4.31,4.64,0.1,0.04,0.08,0.58,0.61,0.64,1.361,1.369,1.367,19.84,21.14,22.08,1.41,1.48,1.75,4.7,9.8,7.3,0.0,3.64,0.0,2.02,0.0,1.96,0.0,0.82,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3,0.0,1.58,0.0,2.11,0.0,0.74,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,0.0,1.86,0.0,2.18,0.0,1.07,0.0,0.32,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.2,51.0,321.3,203.1,282.6,1.5,0.3,0.004,0.003,0.003,0.0,0.4,-0.4,0.011,0.001,0.0
2025-01-30T08:47:00+0000,284.591,282.3,280.98,282.624,491.485,486.848,490.229,489.521,17.219,10.608,10.782,12.869,0.0,3.057,0.352,0.202,3.612,-3.737,-2.929,-2.969,-9.635,4.9,2.998,3.032,10.929,0.624,0.118,0.067,0.33,60.002,C,6607.0,2755.8,2658.8,12022.8,2.8,3.1,2.4,8.6,12031.6,12014.1,2.6,4.2,17.3,24.6,7152.9,6443.8,6206.2,19804.5,19829.5,-19779.3,11861.6,9587.7,9438.1,30889.0,0.565,27.054,4.7,4.29,4.64,4.54,19.79,21.03,22.09,20.97,4.7,4.29,4.64,0.1,0.04,0.09,0.57,0.61,0.64,1.361,1.369,1.369,19.73,20.98,22.01,1.53,1.46,1.87,4.7,9.8,7.5,0.0,3.64,0.0,2.03,0.0,1.95,0.0,0.83,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29,0.0,1.51,0.0,2.12,0.0,0.75,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.47,0.0,1.84,0.0,2.15,0.0,1.09,0.0,0.32,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.7,120.1,51.6,320.6,203.0,282.6,1.6,0.5,0.004,0.003,0.003,-0.3,0.5,-0.2,0.011,0.001,0.0
2025-01-30T08:48:00+0000,284.856,282.403,280.995,282.751,491.67,487.077,490.427,489.725,17.217,10.615,10.797,12.876,0.0,3.057,0.35,0.202,3.61,-3.736,-2.93,-2.966,-9.632,4.895,2.998,3.026,10.92,0.625,0.117,0.067,0.331,59.996,C,6607.0,2755.8,2658.8,12022.9,2.8,3.1,2.4,8.6,12031.7,12014.2,2.6,4.2,17.3,24.6,7152.9,6443.9,6206.2,19804.6,19829.7,-19779.5,11861.7,9587.8,9438.1,30889.2,0.553,27.659,4.74,4.32,4.61,4.56,20.04,21.31,21.93,21.09,4.74,4.32,4.61,0.1,0.05,0.08,0.57,0.61,0.64,1.359,1.367,1.368,19.98,21.26,21.86,1.5,1.43,1.73,4.9,10.5,7.5,0.0,3.68,0.0,2.05,0.0,1.96,0.0,0.84,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3,0.0,1.58,0.0,2.13,0.0,0.73,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.48,0.0,1.79,0.0,2.14,0.0,1.08,0.0,0.32,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.0,51.4,320.6,204.4,282.4,1.4,0.8,0.004,0.003,0.003,-0.1,0.5,-0.3,0.011,0.001,0.0
2025-01-30T08:49:00+0000,285.111,282.385,280.78,282.759,491.903,487.11,490.255,489.756,17.271,10.632,10.77,12.891,0.0,3.063,0.361,0.196,3.62,-3.753,-2.932,-2.964,-9.649,4.913,3.001,3.024,10.938,0.623,0.12,0.065,0.331,60.033,C,6607.1,2755.8,2658.8,12022.9,2.8,3.1,2.4,8.6,12031.7,12014.2,2.6,4.2,17.3,24.6,7153.0,6443.9,6206.3,19804.8,19829.9,-19779.6,11861.8,9587.8,9438.2,30889.3,0.574,26.798,4.71,4.32,4.59,4.54,19.98,21.19,21.91,21.03,4.71,4.32,4.59,0.09,0.06,0.08,0.59,0.62,0.65,1.359,1.368,1.368,19.93,21.14,21.85,1.39,1.44,1.68,4.9,9.9,6.9,0.0,3.63,0.0,2.04,0.0,1.97,0.0,0.85,0.0,0.26,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28,0.0,1.63,0.0,2.13,0.0,0.69,0.0,0.29,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,0.0,1.75,0.0,2.15,0.0,1.08,0.0,0.32,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.1,52.0,320.9,203.8,282.7,1.5,0.7,0.004,0.003,0.002,0.1,0.4,-0.5,0.011,0.001,0.0
2025-01-30T08:50:00+0000,284.908,282.627,280.408,282.648,491.343,487.29,490.003,489.545,17.175,10.645,10.779,12.866,0.0,3.04,0.359,0.195,3.593,-3.743,-2.938,-2.959,-9.64,4.896,3.008,3.019,10.924,0.621,0.119,0.065,0.329,60.008,C,6607.1,2755.8,2658.8,12023.0,2.8,3.1,2.4,8.6,12031.8,12014.3,2.6,4.2,17.3,24.6,7153.1,6444.0,6206.3,19805.0,19830.0,-19779.8,11861.9,9587.9,9438.2,30889.5,0.48,27.487,4.71,4.31,4.58,4.53,20.09,21.36,21.95,21.13,4.71,4.31,4.58,0.1,0.05,0.08,0.59,0.6,0.64,1.361,1.368,1.37,20.03,21.31,21.87,1.44,1.45,1.87,5.0,10.2,7.1,0.0,3.62,0.0,2.04,0.0,2.0,0.0,0.85,0.0,0.27,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.26,0.0,1.63,0.0,2.15,0.0,0.7,0.0,0.28,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.45,0.0,1.74,0.0,2.14,0.0,1.09,0.0,0.32,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.1,51.3,320.5,204.0,282.6,1.3,0.9,0.004,0.003,0.003,0.1,0.5,-0.7,0.011,0.001,0.0
2025-01-30T08:51:00+0000,284.841,282.177,280.65,282.556,491.514,486.844,489.855,489.404,17.217,10.639,10.749,12.868,0.0,3.051,0.359,0.19,3.601,-3.741,-2.926,-2.954,-9.62,4.901,2.996,3.014,10.911,0.623,0.12,0.063,0.33,59.975,C,6607.2,2755.8,2658.8,12023.0,2.8,3.1,2.4,8.6,12031.8,12014.3,2.6,4.2,17.3,24.6,7153.1,6444.0,6206.4,19805.1,19830.2,-19779.9,11861.9,9587.9,9438.3,30889.7,0.558,27.452,4.69,4.29,4.54,4.5,20.07,21.37,21.85,21.1,4.69,4.29,4.54,0.11,0.05,0.08,0.59,0.61,0.63,1.361,1.368,1.369,20.02,21.32,21.78,1.44,1.42,1.73,4.8,10.4,7.1,0.0,3.58,0.0,2.04,0.0,2.0,0.0,0.87,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24,0.0,1.59,0.0,2.14,0.0,0.72,0.0,0.27,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.41,0.0,1.75,0.0,2.12,0.0,1.08,0.0,0.31,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,119.9,51.8,320.8,203.1,282.4,1.4,0.9,0.004,0.003,0.002,-0.3,0.6,-0.2,0.011,0.001,0.0
2025-01-30T08:52:00+0000,284.767,282.26,280.572,282.533,491.444,486.979,489.671,489.365,17.208,10.626,10.76,12.865,0.0,3.043,0.355,0.189,3.588,-3.744,-2.935,-2.956,-9.635,4.899,3.003,3.013,10.915,0.621,0.118,0.063,0.329,60.013,C,6607.2,2755.8,2658.8,12023.1,2.8,3.1,2.4,8.6,12031.9,12014.4,2.6,4.2,17.3,24.6,7153.2,6444.1,6206.4,19805.3,19830.3,-19780.1,11862.0,9588.0,9438.3,30889.9,0.53,28.089,4.66,4.22,4.47,4.45,20.1,21.14,21.54,20.93,4.66,4.22,4.47,0.06,0.05,0.06,0.59,0.6,0.63,1.36,1.37,1.37,20.05,21.09,21.47,1.42,1.47,1.73,5.0,10.3,6.5,0.0,3.54,0.0,2.03,0.0,2.02,0.0,0.89,0.0,0.25,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2,0.0,1.54,0.0,2.13,0.0,0.72,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.35,0.0,1.67,0.0,2.12,0.0,1.09,0.0,0.3,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,119.9,51.2,321.2,204.7,282.4,1.3,0.7,0.004,0.003,0.003,-0.2,0.6,-0.3,0.011,0.001,0.0
2025-01-30T08:53:00+0000,284.273,282.339,280.836,282.483,491.277,487.105,489.447,489.277,17.233,10.636,10.732,12.867,0.0,3.054,0.36,0.195,3.609,-3.734,-2.93,-2.957,-9.621,4.896,2.999,3.015,10.911,0.624,0.12,0.065,0.331,59.988,C,6607.3,2755.8,2658.8,12023.1,2.8,3.1,2.4,8.6,12031.9,12014.4,2.6,4.2,17.3,24.6,7153.3,6444.1,6206.5,19805.4,19830.5,-19780.3,11862.1,9588.0,9438.4,30890.1,0.493,27.942,4.66,4.2,4.48,4.45,19.99,21.15,21.61,20.91,4.66,4.2,4.48,0.06,0.06,0.07,0.6,0.61,0.63,1.361,1.368,1.37,19.93,21.1,21.53,1.43,1.4,1.84,4.9,10.2,7.3,0.0,3.57,0.0,1.95,0.0,2.05,0.0,0.91,0.0,0.26,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.53,0.0,2.12,0.0,0.71,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36,0.0,1.7,0.0,2.12,0.0,1.07,0.0,0.28,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,119.9,51.5,320.0,204.2,282.5,1.2,0.6,0.004,0.003,0.003,-0.4,0.7,-0.2,0.011,0.001,0.0
2025-01-30T08:54:00+0000,284.115,282.181,280.59,282.295,490.884,486.844,489.128,488.952,17.216,10.627,10.748,12.864,0.0,3.054,0.369,0.193,3.615,-3.736,-2.929,-2.954,-9.619,4.899,3.0,3.013,10.912,0.623,0.123,0.064,0.331,60.003,C,6607.3,2755.8,2658.8,12023.2,2.8,3.1,2.4,8.6,12032.0,12014.5,2.6,4.2,17.3,24.6,7153.3,6444.2,6206.5,19805.6,19830.7,-19780.4,11862.2,9588.1,9438.4,30890.3,0.478,27.7,4.64,4.22,4.43,4.43,19.91,21.09,21.38,20.79,4.64,4.22,4.43,0.06,0.06,0.07,0.6,0.6,0.63,1.363,1.369,1.372,19.86,21.03,21.3,1.36,1.57,1.86,4.7,9.9,6.9,0.0,3.55,0.0,1.9,0.0,2.06,0.0,0.93,0.0,0.25,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,0.0,1.6,0.0,2.11,0.0,0.71,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.33,0.0,1.68,0.0,2.11,0.0,1.03,0.0,0.29,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.8,120.0,50.8,320.6,204.6,282.3,1.2,0.5,0.004,0.003,0.003,-0.3,0.6,-0.3,0.011,0.001,0.0
2025-01-30T08:55:00+0000,284.682,281.811,280.677,282.39,491.586,486.817,488.945,489.116,17.231,10.634,10.714,12.86,0.0,3.051,0.359,0.18,3.59,-3.74,-2.925,-2.95,-9.615,4.9,2.995,3.006,10.901,0.623,0.12,0.06,0.329,59.988,C,6607.4,2755.8,2658.8,12023.2,2.8,3.1,2.4,8.6,12032.0,12014.5,2.6,4.2,17.3,24.6,7153.4,6444.2,6206.6,19805.8,19830.8,-19780.6,11862.3,9588.1,9438.5,30890.4,0.564,27.341,4.64,4.26,4.42,4.44,20.02,21.47,21.27,20.92,4.64,4.26,4.42,0.06,0.05,0.07,0.61,0.6,0.62,1.363,1.369,1.371,19.97,21.42,21.19,1.37,1.45,1.77,4.8,10.1,6.4,0.0,3.52,0.0,1.93,0.0,2.08,0.0,0.93,0.0,0.25,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,0.0,1.57,0.0,2.15,0.0,0.71,0.0,0.27,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.32,0.0,1.67,0.0,2.1,0.0,1.05,0.0,0.28,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.6,119.8,51.3,320.6,203.9,282.3,1.3,0.8,0.004,0.003,0.003,-0.9,0.7,0.1,0.011,0.001,0.0
