Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-30T15:33:00+0000,282.428,281.651,279.223,281.101,487.237,484.834,488.498,486.856,63.229,62.665,61.889,62.594,0.0,17.465,17.303,16.949,51.717,-3.487,-3.265,-3.152,-9.905,17.809,17.608,17.24,52.658,0.981,0.983,0.983,0.982,59.994,C,6617.1,2755.8,2658.8,12033.1,2.8,3.1,2.4,8.6,12041.9,12024.4,2.6,4.2,17.3,24.6,7175.6,6463.4,6226.1,19866.9,19891.9,-19841.7,11888.6,9608.0,9458.8,30957.1,0.435,0.717,3.97,3.64,3.68,3.76,8.08,7.97,7.86,7.97,3.97,3.64,3.68,0.05,0.07,0.06,0.98,1.05,0.97,1.375,1.382,1.382,8.07,7.96,7.85,0.44,0.39,0.42,2.1,2.2,2.0,0.0,2.97,0.0,1.3,0.0,0.88,0.0,1.93,0.0,0.46,0.0,0.54,0.0,0.3,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,1.08,0.0,0.95,0.0,1.59,0.0,0.38,0.0,0.49,0.0,0.34,0.0,0.47,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,0.0,1.0,0.0,0.78,0.0,1.71,0.0,0.42,0.0,0.4,0.0,0.41,0.0,0.27,0.0,0.19,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.7,9.2,249.4,129.4,280.9,1.2,0.1,0.062,0.0,0.0,1.7,-0.2,-1.4,0.01,0.0,0.0
2025-01-30T15:34:00+0000,282.924,281.3,279.374,281.2,487.825,484.808,488.569,487.067,63.513,63.02,62.225,62.919,0.0,17.606,17.387,17.062,52.055,-3.582,-3.394,-3.301,-10.277,17.966,17.715,17.379,53.061,0.98,0.981,0.982,0.981,59.981,C,6617.4,2756.1,2659.1,12034.0,2.8,3.1,2.4,8.6,12042.8,12025.3,2.6,4.2,17.3,24.6,7175.7,6463.4,6226.2,19867.1,19892.1,-19841.9,11888.9,9608.3,9459.1,30958.0,0.479,0.739,3.97,3.61,3.65,3.75,7.98,7.89,7.77,7.88,3.97,3.61,3.65,0.05,0.06,0.07,0.98,1.05,0.97,1.375,1.381,1.381,7.98,7.89,7.77,0.38,0.32,0.33,2.1,2.1,2.0,0.0,2.94,0.0,1.32,0.0,0.88,0.0,1.96,0.0,0.46,0.0,0.54,0.0,0.3,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,1.08,0.0,0.96,0.0,1.59,0.0,0.36,0.0,0.49,0.0,0.34,0.0,0.47,0.0,0.18,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.84,0.0,1.01,0.0,0.78,0.0,1.72,0.0,0.41,0.0,0.4,0.0,0.4,0.0,0.27,0.0,0.19,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.6,9.3,249.3,129.3,281.2,1.1,0.2,0.062,0.0,0.0,1.5,-0.2,-1.3,0.01,0.0,0.0
2025-01-30T15:35:00+0000,282.84,281.772,278.736,281.116,487.101,485.481,488.115,486.899,64.125,63.539,62.79,63.484,0.0,17.792,17.599,17.183,52.574,-3.592,-3.332,-3.357,-10.281,18.151,17.911,17.508,53.57,0.98,0.983,0.981,0.981,59.985,C,6617.7,2756.4,2659.4,12034.8,2.8,3.1,2.4,8.6,12043.6,12026.1,2.6,4.2,17.3,24.6,7175.7,6463.5,6226.2,19867.2,19892.2,-19842.0,11889.2,9608.6,9459.4,30958.9,0.315,0.693,3.94,3.61,3.69,3.75,7.72,7.65,7.56,7.64,3.94,3.61,3.68,0.08,0.09,0.09,0.97,1.04,0.96,1.375,1.382,1.383,7.71,7.64,7.55,0.43,0.33,0.4,2.0,2.1,1.9,0.0,2.92,0.0,1.29,0.0,0.87,0.0,1.96,0.0,0.43,0.0,0.53,0.0,0.29,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,1.09,0.0,0.94,0.0,1.62,0.0,0.34,0.0,0.47,0.0,0.33,0.0,0.47,0.0,0.0,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88,0.0,1.01,0.0,0.76,0.0,1.74,0.0,0.4,0.0,0.35,0.0,0.4,0.0,0.25,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.7,120.7,9.3,249.1,129.4,281.2,0.9,0.9,0.062,0.0,0.0,2.2,-0.3,-1.9,0.01,0.0,0.0
2025-01-30T15:36:00+0000,283.722,281.444,279.387,281.518,488.598,485.471,488.738,487.602,63.611,63.094,62.281,62.996,0.0,17.68,17.45,17.074,52.204,-3.63,-3.327,-3.379,-10.335,18.049,17.764,17.405,53.218,0.98,0.982,0.981,0.981,60.005,C,6618.0,2756.7,2659.7,12035.8,2.8,3.1,2.4,8.6,12044.6,12027.1,2.6,4.2,17.3,24.6,7175.8,6463.5,6226.3,19867.4,19892.4,-19842.2,11889.5,9608.9,9459.7,30959.9,0.437,0.592,3.99,3.63,3.7,3.78,7.97,7.81,7.76,7.85,3.99,3.63,3.7,0.04,0.06,0.06,0.99,1.05,0.98,1.377,1.383,1.382,7.96,7.8,7.75,0.39,0.38,0.4,2.1,2.1,2.0,0.0,2.89,0.0,1.35,0.0,0.89,0.0,2.04,0.0,0.47,0.0,0.54,0.0,0.29,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,1.1,0.0,0.95,0.0,1.64,0.0,0.39,0.0,0.48,0.0,0.33,0.0,0.46,0.0,0.18,0.0,0.18,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,0.0,1.02,0.0,0.78,0.0,1.76,0.0,0.43,0.0,0.39,0.0,0.4,0.0,0.26,0.0,0.19,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.5,9.2,249.1,129.4,281.3,1.2,0.8,0.062,0.0,0.0,1.5,-0.1,-1.3,0.01,0.0,0.0
2025-01-30T15:37:00+0000,283.327,281.463,279.326,281.372,488.189,485.198,488.661,487.349,62.243,61.697,60.877,61.606,0.0,17.264,17.035,16.671,50.97,-3.556,-3.347,-3.374,-10.276,17.627,17.36,17.009,51.996,0.979,0.981,0.98,0.98,59.987,C,6618.3,2757.0,2660.0,12036.7,2.8,3.1,2.4,8.6,12045.5,12028.0,2.6,4.2,17.3,24.6,7175.9,6463.6,6226.3,19867.6,19892.6,-19842.4,11889.9,9609.2,9460.0,30960.8,0.445,0.671,3.98,3.62,3.71,3.77,8.03,7.99,7.88,7.97,3.97,3.62,3.71,0.05,0.07,0.07,0.98,1.04,0.98,1.376,1.383,1.382,8.02,7.98,7.87,0.45,0.36,0.33,2.1,2.2,2.0,0.0,2.89,0.0,1.36,0.0,0.88,0.0,2.02,0.0,0.45,0.0,0.53,0.0,0.29,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.1,0.0,0.94,0.0,1.65,0.0,0.35,0.0,0.48,0.0,0.32,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,0.0,1.04,0.0,0.8,0.0,1.77,0.0,0.4,0.0,0.39,0.0,0.4,0.0,0.27,0.0,0.18,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.6,9.4,249.5,129.4,281.4,1.2,0.5,0.061,0.0,0.0,1.5,-0.2,-1.3,0.01,0.0,0.0
2025-01-30T15:38:00+0000,283.607,281.861,279.842,281.77,488.613,486.035,489.464,488.037,61.632,61.161,60.368,61.054,0.0,17.117,16.903,16.563,50.583,-3.605,-3.358,-3.322,-10.285,17.492,17.234,16.893,51.619,0.979,0.981,0.98,0.98,59.987,C,6618.6,2757.3,2660.2,12037.4,2.8,3.1,2.4,8.6,12046.2,12028.7,2.6,4.2,17.3,24.6,7175.9,6463.6,6226.4,19867.7,19892.7,-19842.5,11890.1,9609.5,9460.3,30961.6,0.422,0.604,3.96,3.64,3.7,3.77,8.04,7.9,7.82,7.92,3.96,3.64,3.69,0.06,0.08,0.06,0.98,1.04,0.98,1.376,1.382,1.381,8.03,7.89,7.81,0.44,0.38,0.35,2.1,2.2,2.1,0.0,2.87,0.0,1.34,0.0,0.86,0.0,2.04,0.0,0.45,0.0,0.52,0.0,0.28,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,1.16,0.0,0.92,0.0,1.65,0.0,0.38,0.0,0.46,0.0,0.32,0.0,0.47,0.0,0.0,0.0,0.17,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.84,0.0,1.01,0.0,0.81,0.0,1.79,0.0,0.42,0.0,0.38,0.0,0.39,0.0,0.26,0.0,0.19,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.5,9.6,249.4,129.9,281.6,1.1,0.8,0.06,0.0,0.0,1.6,-0.1,-1.4,0.01,0.0,0.0
2025-01-30T15:39:00+0000,283.756,282.508,279.593,281.952,488.656,486.73,489.661,488.349,11.109,10.577,10.866,10.851,0.0,0.405,0.395,0.21,1.01,-3.125,-2.963,-3.032,-9.12,3.151,2.989,3.04,9.18,0.129,0.132,0.069,0.11,60.022,C,6618.7,2757.4,2660.3,12037.7,2.8,3.1,2.4,8.6,12046.5,12029.0,2.6,4.2,17.3,24.6,7176.0,6463.7,6226.4,19867.9,19892.9,-19842.7,11890.3,9609.6,9460.4,30962.0,0.352,4.171,3.85,3.56,3.64,3.69,16.51,16.21,14.79,15.84,3.85,3.56,3.64,0.06,0.08,0.07,0.95,1.01,0.93,1.375,1.382,1.379,16.4,16.16,14.66,1.89,1.3,1.92,15.1,12.0,11.9,0.0,2.82,0.0,1.29,0.0,0.79,0.0,1.99,0.0,0.38,0.0,0.45,0.0,0.29,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.15,0.0,0.84,0.0,1.64,0.0,0.33,0.0,0.41,0.0,0.31,0.0,0.45,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.03,0.0,0.72,0.0,1.76,0.0,0.38,0.0,0.28,0.0,0.37,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,120.7,82.0,323.4,205.8,281.8,0.9,0.8,0.001,0.0,0.0,2.3,-0.3,-1.9,0.01,0.0,0.0
2025-01-30T15:40:00+0000,283.47,282.339,279.702,281.837,488.446,486.547,489.456,488.15,87.45,86.079,86.086,86.538,0.0,17.417,17.202,16.886,51.506,-17.671,-17.168,-17.163,-52.001,24.811,24.303,24.077,73.192,0.702,0.708,0.701,0.704,60.001,C,6618.8,2757.5,2660.4,12038.0,2.8,3.1,2.4,8.6,12046.8,12029.3,2.6,4.2,17.3,24.6,7176.0,6463.7,6226.5,19868.1,19893.1,-19842.9,11890.4,9609.7,9460.5,30962.5,0.349,0.712,4.75,4.55,4.72,4.67,92.6,91.26,92.88,92.24,4.75,4.55,4.72,0.08,0.09,0.07,2.01,1.95,2.04,1.414,1.429,1.418,92.6,91.25,92.87,0.86,0.7,0.88,46.6,43.9,40.3,0.0,2.83,0.0,2.03,0.0,1.77,0.0,1.86,0.0,1.34,0.0,0.62,0.0,0.0,0.0,0.81,0.0,0.68,0.0,0.22,0.0,0.23,0.0,0.21,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.81,0.0,1.79,0.0,1.47,0.0,1.48,0.0,1.08,0.0,0.25,0.0,0.62,0.0,0.67,0.0,0.23,0.0,0.23,0.0,0.2,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,0.0,1.7,0.0,1.84,0.0,1.68,0.0,1.67,0.0,0.88,0.0,0.5,0.0,0.75,0.0,0.62,0.0,0.27,0.0,0.25,0.0,0.23,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.56,0.0,50.15,0.0,0.0,0.0,39.38,0.0,23.17,0.0,0.0,0.0,27.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.42,0.0,51.52,0.0,0.0,0.0,38.08,0.0,27.1,0.0,0.0,0.0,19.94,0.0,17.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.2,0.0,54.29,0.0,0.0,0.0,39.78,0.0,21.15,0.0,0.0,0.0,18.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.5,7.4,247.4,129.0,281.8,1.0,0.9,0.082,0.001,0.0,1.8,-0.1,-1.7,0.012,0.0,0.0
2025-01-30T15:41:00+0000,283.75,282.487,279.508,281.915,488.471,486.739,489.639,488.283,86.703,85.275,85.216,85.731,0.0,17.266,17.027,16.677,50.971,-17.625,-17.134,-17.12,-51.878,24.673,24.156,23.9,72.729,0.7,0.705,0.698,0.701,60.027,C,6619.1,2757.8,2660.7,12038.8,2.8,3.1,2.4,8.6,12047.6,12030.1,2.6,4.2,17.3,24.6,7176.1,6463.8,6226.6,19868.4,19893.4,-19843.2,11890.8,9610.2,9460.9,30963.6,0.345,0.825,4.8,4.57,4.73,4.7,91.33,90.16,91.21,90.9,4.8,4.57,4.73,0.06,0.09,0.07,2.06,1.99,2.07,1.415,1.43,1.419,91.32,90.15,91.21,0.95,0.76,0.98,46.4,43.9,39.2,0.0,2.85,0.0,2.07,0.0,1.8,0.0,1.86,0.0,1.33,0.0,0.6,0.0,0.0,0.0,0.82,0.0,0.69,0.0,0.22,0.0,0.24,0.0,0.21,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.78,0.0,1.83,0.0,1.51,0.0,1.52,0.0,1.06,0.0,0.26,0.0,0.61,0.0,0.69,0.0,0.21,0.0,0.24,0.0,0.2,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,0.0,1.66,0.0,1.86,0.0,1.71,0.0,1.67,0.0,0.88,0.0,0.52,0.0,0.73,0.0,0.63,0.0,0.28,0.0,0.25,0.0,0.24,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.96,0.0,49.8,0.0,0.0,0.0,38.03,0.0,22.18,0.0,0.0,0.0,27.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.44,0.0,51.15,0.0,0.0,0.0,37.98,0.0,26.12,0.0,0.0,0.0,20.22,0.0,17.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.14,0.0,53.93,0.0,0.0,0.0,38.71,0.0,20.1,0.0,0.0,0.0,18.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,120.7,6.2,246.3,126.7,281.7,1.1,0.6,0.086,0.0,0.0,2.1,-0.2,-1.9,0.009,0.0,0.0
2025-01-30T15:42:00+0000,283.757,282.791,279.304,281.951,488.31,487.026,489.687,488.341,87.737,86.293,86.346,86.792,0.0,17.545,17.345,16.975,51.865,-17.667,-17.174,-17.161,-52.002,24.899,24.408,24.139,73.446,0.705,0.711,0.703,0.706,60.016,C,6619.3,2758.1,2661.0,12039.7,2.8,3.1,2.4,8.6,12048.5,12031.0,2.6,4.2,17.3,24.6,7176.2,6463.9,6226.7,19868.7,19893.7,-19843.5,11891.2,9610.6,9461.3,30964.8,0.315,0.448,4.78,4.58,4.74,4.7,91.49,90.43,91.2,91.04,4.78,4.58,4.74,0.06,0.07,0.07,2.04,1.98,2.07,1.418,1.429,1.418,91.48,90.42,91.19,0.78,0.71,0.83,46.7,43.4,39.6,0.0,2.87,0.0,2.06,0.0,1.77,0.0,1.81,0.0,1.34,0.0,0.64,0.0,0.0,0.0,0.82,0.0,0.68,0.0,0.22,0.0,0.24,0.0,0.21,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,0.0,1.78,0.0,1.82,0.0,1.55,0.0,1.57,0.0,1.05,0.0,0.24,0.0,0.64,0.0,0.67,0.0,0.21,0.0,0.24,0.0,0.19,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.72,0.0,1.83,0.0,1.71,0.0,1.64,0.0,0.89,0.0,0.51,0.0,0.77,0.0,0.62,0.0,0.28,0.0,0.26,0.0,0.23,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.75,0.0,49.22,0.0,0.0,0.0,38.88,0.0,23.64,0.0,0.0,0.0,27.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.57,0.0,51.5,0.0,0.0,0.0,38.56,0.0,25.91,0.0,0.0,0.0,19.75,0.0,17.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.24,0.0,53.43,0.0,0.0,0.0,38.71,0.0,20.96,0.0,0.0,0.0,18.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.9,120.8,6.3,245.8,126.8,282.0,0.7,1.2,0.086,0.0,0.0,3.0,-0.4,-2.5,0.009,0.0,0.0
2025-01-30T15:43:00+0000,283.687,282.541,279.602,281.943,488.64,486.678,489.68,488.333,87.305,85.808,85.78,86.298,0.0,17.408,17.191,16.863,51.462,-17.627,-17.131,-17.068,-51.826,24.774,24.27,23.993,73.037,0.703,0.708,0.703,0.705,59.997,C,6619.6,2758.4,2661.2,12040.6,2.8,3.1,2.4,8.6,12049.4,12031.9,2.6,4.2,17.3,24.6,7176.3,6464.0,6226.8,19869.0,19894.0,-19843.8,11891.6,9611.0,9461.7,30966.1,0.36,0.922,4.77,4.57,4.71,4.68,91.74,90.75,91.46,91.31,4.77,4.57,4.71,0.05,0.08,0.07,2.06,1.98,2.05,1.416,1.43,1.418,91.73,90.74,91.46,0.79,0.67,0.82,46.7,44.1,39.3,0.0,2.85,0.0,2.05,0.0,1.8,0.0,1.82,0.0,1.32,0.0,0.62,0.0,0.0,0.0,0.82,0.0,0.7,0.0,0.22,0.0,0.24,0.0,0.21,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.8,0.0,1.83,0.0,1.49,0.0,1.53,0.0,1.09,0.0,0.23,0.0,0.6,0.0,0.68,0.0,0.21,0.0,0.23,0.0,0.2,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,1.67,0.0,1.83,0.0,1.71,0.0,1.66,0.0,0.88,0.0,0.53,0.0,0.74,0.0,0.63,0.0,0.26,0.0,0.26,0.0,0.23,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.95,0.0,49.71,0.0,0.0,0.0,38.55,0.0,23.29,0.0,0.0,0.0,27.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.57,0.0,51.25,0.0,0.0,0.0,38.62,0.0,26.9,0.0,0.0,0.0,20.16,0.0,17.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.29,0.0,53.88,0.0,0.0,0.0,39.27,0.0,19.97,0.0,0.0,0.0,17.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,120.7,5.9,247.1,127.4,281.9,1.0,0.7,0.085,0.0,0.0,2.3,-0.4,-1.9,0.01,0.0,0.0
2025-01-30T15:44:00+0000,283.33,281.883,279.687,281.633,488.461,485.729,489.107,487.766,86.445,85.112,84.987,85.515,0.0,17.183,16.951,16.657,50.791,-17.51,-17.028,-17.028,-51.566,24.533,24.027,23.82,72.38,0.7,0.705,0.699,0.702,60.004,C,6619.9,2758.6,2661.5,12041.4,2.8,3.1,2.4,8.6,12050.2,12032.7,2.6,4.2,17.3,24.6,7176.5,6464.1,6226.9,19869.3,19894.3,-19844.1,11892.1,9611.4,9462.1,30967.3,0.41,0.996,4.8,4.56,4.74,4.7,92.06,90.93,92.23,91.74,4.8,4.56,4.74,0.06,0.08,0.07,2.05,1.98,2.06,1.414,1.429,1.418,92.05,90.93,92.22,0.74,0.79,0.91,46.9,44.2,39.7,0.0,2.88,0.0,2.07,0.0,1.78,0.0,1.84,0.0,1.32,0.0,0.59,0.0,0.0,0.0,0.84,0.0,0.68,0.0,0.23,0.0,0.24,0.0,0.2,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.81,0.0,1.84,0.0,1.44,0.0,1.48,0.0,1.05,0.0,0.25,0.0,0.63,0.0,0.68,0.0,0.24,0.0,0.23,0.0,0.19,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.67,0.0,1.86,0.0,1.7,0.0,1.69,0.0,0.84,0.0,0.52,0.0,0.75,0.0,0.61,0.0,0.26,0.0,0.26,0.0,0.23,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.34,0.0,49.89,0.0,0.0,0.0,38.49,0.0,23.02,0.0,0.0,0.0,27.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.04,0.0,51.68,0.0,0.0,0.0,37.55,0.0,26.67,0.0,0.0,0.0,20.55,0.0,17.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.83,0.0,54.56,0.0,0.0,0.0,39.07,0.0,20.03,0.0,0.0,0.0,18.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.6,6.4,245.7,126.8,281.7,1.1,0.5,0.085,0.0,0.0,1.9,-0.3,-1.5,0.009,0.0,0.0
2025-01-30T15:45:00+0000,283.894,282.469,279.616,281.993,489.066,486.983,489.219,488.423,11.084,10.591,10.852,10.842,0.0,0.412,0.401,0.21,1.023,-3.126,-2.967,-3.027,-9.12,3.153,2.994,3.034,9.181,0.131,0.134,0.069,0.111,59.983,C,6620.2,2758.9,2661.8,12042.2,2.8,3.1,2.4,8.6,12051.0,12033.5,2.6,4.2,17.3,24.6,7176.6,6464.2,6227.0,19869.6,19894.6,-19844.4,11892.5,9611.8,9462.5,30968.5,0.295,3.091,4.81,4.56,4.72,4.69,93.43,91.65,92.91,92.67,4.81,4.56,4.72,0.06,0.08,0.07,2.04,1.95,2.06,1.413,1.427,1.419,93.43,91.65,92.91,0.93,0.88,0.92,47.3,43.8,40.0,0.0,2.86,0.0,2.08,0.0,1.75,0.0,1.89,0.0,1.39,0.0,0.57,0.0,0.0,0.0,0.82,0.0,0.68,0.0,0.22,0.0,0.24,0.0,0.21,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.8,0.0,1.81,0.0,1.53,0.0,1.49,0.0,1.03,0.0,0.25,0.0,0.62,0.0,0.67,0.0,0.23,0.0,0.23,0.0,0.2,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.68,0.0,1.83,0.0,1.7,0.0,1.65,0.0,0.84,0.0,0.5,0.0,0.75,0.0,0.63,0.0,0.29,0.0,0.26,0.0,0.24,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.12,0.0,50.73,0.0,0.0,0.0,39.56,0.0,22.27,0.0,0.0,0.0,27.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.67,0.0,52.6,0.0,0.0,0.0,37.89,0.0,25.72,0.0,0.0,0.0,20.3,0.0,18.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.55,0.0,55.1,0.0,0.0,0.0,38.53,0.0,20.2,0.0,0.0,0.0,19.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.3,7.7,246.4,126.4,281.9,0.8,1.3,0.084,0.0,0.0,1.4,0.0,-1.4,0.009,0.0,0.0
2025-01-30T15:46:00+0000,282.969,282.449,279.179,281.533,487.991,486.179,488.592,487.587,11.069,10.6,10.836,10.835,0.0,0.392,0.39,0.21,0.993,-3.112,-2.965,-3.024,-9.102,3.137,2.991,3.032,9.16,0.125,0.13,0.069,0.108,60.007,C,6620.2,2758.9,2661.8,12042.3,2.8,3.1,2.4,8.6,12051.1,12033.6,2.6,4.2,17.3,24.6,7176.6,6464.3,6227.0,19869.7,19894.7,-19844.5,11892.5,9611.8,9462.6,30968.7,0.284,3.035,3.93,3.61,3.65,3.73,16.62,16.03,14.72,15.79,3.93,3.61,3.65,0.05,0.06,0.07,1.0,1.05,0.98,1.375,1.383,1.381,16.53,15.98,14.62,1.74,1.31,1.74,16.6,12.6,11.9,0.0,2.94,0.0,1.31,0.0,0.76,0.0,1.94,0.0,0.39,0.0,0.49,0.0,0.32,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,1.16,0.0,0.84,0.0,1.63,0.0,0.32,0.0,0.44,0.0,0.32,0.0,0.44,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,0.0,0.96,0.0,0.7,0.0,1.74,0.0,0.42,0.0,0.3,0.0,0.37,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.6,81.9,321.1,206.3,281.7,0.8,0.5,0.001,0.0,0.0,2.0,-0.1,-1.8,0.01,0.0,0.0
2025-01-30T15:47:00+0000,283.346,282.677,279.841,281.955,488.574,486.905,489.58,488.353,60.05,58.498,58.113,58.887,0.0,11.692,11.498,11.233,34.423,-12.09,-11.64,-11.514,-35.243,16.819,16.361,16.086,49.265,0.695,0.703,0.698,0.699,60.03,C,6620.2,2758.9,2661.8,12042.3,2.8,3.1,2.4,8.6,12051.1,12033.6,2.6,4.2,17.3,24.6,7176.7,6464.3,6227.1,19869.9,19894.9,-19844.7,11892.6,9611.9,9462.6,30968.9,0.319,1.526,4.23,3.95,4.02,4.07,72.11,73.11,72.03,72.41,4.23,3.95,4.02,0.05,0.08,0.07,2.08,2.22,2.15,1.4,1.413,1.408,72.1,73.1,72.02,1.14,0.96,0.96,91.2,98.0,88.2,0.0,2.92,0.0,1.51,0.0,1.08,0.0,1.9,0.0,0.52,0.0,0.32,0.0,0.37,0.0,0.51,0.0,0.76,0.0,0.0,0.0,0.7,0.0,0.29,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.35,0.0,1.16,0.0,1.58,0.0,0.59,0.0,0.26,0.0,0.43,0.0,0.35,0.0,0.82,0.0,0.21,0.0,0.75,0.0,0.41,0.0,0.0,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88,0.0,1.16,0.0,1.03,0.0,1.71,0.0,0.63,0.0,0.0,0.0,0.42,0.0,0.29,0.0,0.88,0.0,0.28,0.0,0.66,0.0,0.33,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.14,0.0,31.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.02,0.0,32.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.7,73.7,313.2,198.6,281.8,0.9,0.5,0.003,0.0,0.0,2.2,-0.2,-2.0,0.011,0.0,0.0
2025-01-30T15:48:00+0000,283.491,282.862,280.145,282.166,489.007,487.007,490.091,488.702,87.467,86.236,86.245,86.649,0.0,17.337,17.131,16.845,51.312,-17.719,-17.34,-17.293,-52.351,24.789,24.375,24.141,73.305,0.699,0.703,0.698,0.7,60.031,C,6620.5,2759.2,2662.1,12043.1,2.8,3.1,2.4,8.6,12051.9,12034.4,2.6,4.2,17.3,24.6,7176.8,6464.4,6227.2,19870.2,19895.2,-19845.0,11893.0,9612.3,9463.0,30970.0,0.363,0.878,4.81,4.61,4.78,4.73,92.79,92.33,93.1,92.74,4.81,4.61,4.78,0.06,0.08,0.07,2.0,1.97,2.04,1.414,1.429,1.417,92.79,92.33,93.1,0.87,0.71,0.87,45.2,43.9,39.4,0.0,2.87,0.0,2.05,0.0,1.82,0.0,1.84,0.0,1.42,0.0,0.65,0.0,0.18,0.0,0.76,0.0,0.68,0.0,0.22,0.0,0.23,0.0,0.21,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,0.0,1.81,0.0,1.86,0.0,1.51,0.0,1.59,0.0,1.11,0.0,0.24,0.0,0.6,0.0,0.65,0.0,0.21,0.0,0.22,0.0,0.2,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.84,0.0,1.71,0.0,1.83,0.0,1.71,0.0,1.78,0.0,0.93,0.0,0.49,0.0,0.68,0.0,0.61,0.0,0.26,0.0,0.24,0.0,0.22,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.47,0.0,51.17,0.0,0.0,0.0,40.41,0.0,22.51,0.0,0.0,0.0,25.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.24,0.0,52.59,0.0,0.0,0.0,40.13,0.0,27.12,0.0,0.0,0.0,19.48,0.0,16.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.82,0.0,54.9,0.0,0.0,0.0,41.07,0.0,20.78,0.0,0.0,0.0,17.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.7,7.0,246.8,126.8,281.9,0.8,0.4,0.085,0.0,0.0,1.9,-0.2,-1.6,0.01,0.0,0.0
2025-01-30T15:49:00+0000,283.683,282.466,279.85,282.0,488.839,486.78,489.679,488.433,86.022,84.554,84.518,85.031,0.0,16.851,16.613,16.311,49.774,-17.647,-17.173,-17.124,-51.943,24.4,23.893,23.649,71.942,0.691,0.695,0.69,0.692,60.017,C,6620.8,2759.5,2662.4,12043.9,2.8,3.1,2.4,8.6,12052.7,12035.2,2.6,4.2,17.3,24.6,7176.9,6464.5,6227.3,19870.5,19895.5,-19845.3,11893.4,9612.7,9463.4,30971.2,0.352,0.708,4.83,4.57,4.72,4.71,94.47,93.52,94.64,94.21,4.83,4.57,4.72,0.05,0.07,0.07,1.98,1.93,2.0,1.413,1.427,1.417,94.47,93.52,94.64,0.86,0.64,0.79,45.7,44.1,39.6,0.0,2.85,0.0,2.09,0.0,1.8,0.0,1.9,0.0,1.45,0.0,0.6,0.0,0.18,0.0,0.76,0.0,0.66,0.0,0.21,0.0,0.23,0.0,0.2,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,0.0,1.8,0.0,1.84,0.0,1.52,0.0,1.54,0.0,1.09,0.0,0.25,0.0,0.58,0.0,0.65,0.0,0.22,0.0,0.21,0.0,0.2,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,0.0,1.7,0.0,1.82,0.0,1.69,0.0,1.74,0.0,0.91,0.0,0.48,0.0,0.71,0.0,0.6,0.0,0.27,0.0,0.23,0.0,0.22,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.72,0.0,52.2,0.0,0.0,0.0,40.83,0.0,22.16,0.0,0.0,0.0,26.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.27,0.0,53.26,0.0,0.0,0.0,40.04,0.0,27.73,0.0,0.0,0.0,19.32,0.0,17.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.18,0.0,55.95,0.0,0.0,0.0,41.04,0.0,20.92,0.0,0.0,0.0,17.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.6,6.7,246.4,127.4,282.0,1.1,0.4,0.085,0.0,0.0,1.6,-0.2,-1.4,0.01,0.0,0.0
2025-01-30T15:50:00+0000,283.828,282.293,279.356,281.826,488.43,486.703,489.256,488.13,85.669,84.138,84.181,84.663,0.0,16.78,16.557,16.209,49.546,-17.617,-17.06,-17.066,-51.742,24.329,23.773,23.537,71.64,0.69,0.696,0.689,0.692,60.006,C,6621.1,2759.8,2662.6,12044.8,2.8,3.1,2.4,8.6,12053.6,12036.1,2.6,4.2,17.3,24.6,7177.0,6464.6,6227.4,19870.8,19895.8,-19845.6,11893.8,9613.1,9463.8,30972.4,0.308,0.703,4.81,4.61,4.74,4.72,94.72,93.47,94.44,94.21,4.81,4.61,4.74,0.07,0.08,0.08,1.98,1.93,2.01,1.415,1.429,1.415,94.71,93.47,94.43,0.89,0.94,1.06,46.1,43.7,39.8,0.0,2.83,0.0,2.02,0.0,1.84,0.0,1.88,0.0,1.46,0.0,0.65,0.0,0.0,0.0,0.75,0.0,0.68,0.0,0.21,0.0,0.22,0.0,0.21,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.78,0.0,1.84,0.0,1.55,0.0,1.58,0.0,1.12,0.0,0.24,0.0,0.57,0.0,0.65,0.0,0.21,0.0,0.21,0.0,0.2,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,0.0,1.72,0.0,1.81,0.0,1.68,0.0,1.73,0.0,0.93,0.0,0.49,0.0,0.69,0.0,0.62,0.0,0.28,0.0,0.23,0.0,0.23,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.43,0.0,52.1,0.0,0.0,0.0,41.63,0.0,22.72,0.0,0.0,0.0,26.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.13,0.0,53.43,0.0,0.0,0.0,40.61,0.0,27.31,0.0,0.0,0.0,18.73,0.0,17.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99,0.0,55.61,0.0,0.0,0.0,41.07,0.0,21.35,0.0,0.0,0.0,17.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.7,120.5,7.0,247.7,127.3,281.7,0.7,1.2,0.084,0.0,0.0,2.0,-0.2,-1.8,0.011,0.0,0.0
2025-01-30T15:51:00+0000,283.943,281.66,279.63,281.744,488.813,486.123,489.049,487.995,85.273,83.87,83.839,84.327,0.0,16.669,16.424,16.063,49.156,-17.59,-17.052,-17.088,-51.73,24.234,23.675,23.453,71.361,0.688,0.694,0.685,0.689,60.024,C,6621.3,2760.1,2662.9,12045.7,2.8,3.1,2.4,8.6,12054.5,12037.0,2.6,4.2,17.3,24.6,7177.1,6464.7,6227.5,19871.1,19896.1,-19845.9,11894.2,9613.5,9464.2,30973.7,0.384,0.451,4.78,4.59,4.73,4.7,95.2,94.24,95.42,94.95,4.78,4.58,4.73,0.05,0.08,0.07,1.95,1.92,1.99,1.414,1.429,1.417,95.19,94.23,95.42,0.83,0.77,0.89,45.9,43.9,40.2,0.0,2.85,0.0,2.03,0.0,1.79,0.0,1.86,0.0,1.43,0.0,0.62,0.0,0.18,0.0,0.76,0.0,0.65,0.0,0.2,0.0,0.22,0.0,0.21,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.81,0.0,1.84,0.0,1.51,0.0,1.55,0.0,1.08,0.0,0.29,0.0,0.57,0.0,0.64,0.0,0.23,0.0,0.22,0.0,0.2,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.86,0.0,1.75,0.0,1.78,0.0,1.64,0.0,1.7,0.0,0.91,0.0,0.46,0.0,0.7,0.0,0.6,0.0,0.27,0.0,0.23,0.0,0.23,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.19,0.0,52.3,0.0,0.0,0.0,41.58,0.0,22.57,0.0,0.0,0.0,26.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.84,0.0,53.82,0.0,0.0,0.0,40.28,0.0,28.02,0.0,0.0,0.0,18.85,0.0,17.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.84,0.0,55.79,0.0,0.0,0.0,41.46,0.0,22.4,0.0,0.0,0.0,17.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.4,8.8,248.0,128.3,281.9,0.9,1.1,0.083,0.0,0.0,1.5,0.0,-1.4,0.012,0.0,0.0
2025-01-30T15:52:00+0000,284.127,281.844,280.115,282.029,489.357,486.562,489.546,488.488,70.929,68.9,68.661,69.497,0.0,15.158,14.812,14.55,44.519,-13.289,-12.571,-12.608,-38.468,20.158,19.427,19.253,58.838,0.752,0.762,0.756,0.757,60.008,C,6621.6,2760.3,2663.2,12046.5,2.8,3.1,2.4,8.6,12055.3,12037.8,2.6,4.2,17.3,24.6,7177.2,6464.8,6227.6,19871.4,19896.4,-19846.2,11894.6,9613.8,9464.6,30974.7,0.395,1.053,4.55,4.26,4.36,4.39,79.64,76.93,77.42,78.0,4.55,4.26,4.36,0.05,0.06,0.06,2.32,2.23,2.38,1.42,1.427,1.42,79.64,76.92,77.41,0.76,0.69,0.87,66.9,60.7,57.9,0.0,2.86,0.0,1.76,0.0,1.44,0.0,1.92,0.0,0.83,0.0,0.23,0.0,0.0,0.0,1.15,0.0,1.03,0.0,0.0,0.0,0.31,0.0,0.24,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,1.56,0.0,1.51,0.0,1.47,0.0,1.01,0.0,0.41,0.0,0.54,0.0,0.64,0.0,1.12,0.0,0.36,0.0,0.31,0.0,0.28,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.42,0.0,1.4,0.0,1.61,0.0,1.1,0.0,0.4,0.0,0.44,0.0,1.08,0.0,0.98,0.0,0.31,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.5,0.0,38.0,0.0,0.0,0.0,22.93,0.0,0.0,0.0,0.0,0.0,41.34,0.0,25.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.33,0.0,38.39,0.0,0.0,0.0,24.6,0.0,18.45,0.0,0.0,0.0,28.2,0.0,30.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.5,0.0,39.4,0.0,0.0,0.0,25.72,0.0,0.0,0.0,0.0,0.0,32.76,0.0,25.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.2,6.7,248.2,127.6,282.1,1.1,1.0,0.069,0.0,0.001,1.1,0.0,-1.0,0.009,0.0,0.0
2025-01-30T15:53:00+0000,284.079,282.667,280.187,282.311,489.74,487.107,490.075,488.974,11.135,10.594,10.875,10.868,0.0,0.415,0.398,0.205,1.018,-3.135,-2.966,-3.037,-9.137,3.162,2.992,3.044,9.198,0.131,0.133,0.067,0.111,60.014,C,6621.7,2760.4,2663.2,12046.5,2.8,3.1,2.4,8.6,12055.3,12037.8,2.6,4.2,17.3,24.6,7177.2,6464.9,6227.6,19871.5,19896.5,-19846.3,11894.7,9613.9,9464.7,30975.0,0.384,4.803,3.92,3.62,3.63,3.73,16.7,16.45,14.54,15.89,3.92,3.62,3.63,0.05,0.07,0.06,0.97,1.03,0.91,1.377,1.383,1.382,16.61,16.4,14.44,1.72,1.28,1.71,15.9,12.6,10.6,0.0,2.88,0.0,1.36,0.0,0.77,0.0,2.0,0.0,0.42,0.0,0.46,0.0,0.31,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,1.19,0.0,0.85,0.0,1.66,0.0,0.35,0.0,0.42,0.0,0.32,0.0,0.44,0.0,0.0,0.0,0.18,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.86,0.0,0.99,0.0,0.7,0.0,1.72,0.0,0.4,0.0,0.3,0.0,0.36,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.4,80.7,321.9,205.3,282.2,1.0,0.8,0.001,0.0,0.0,1.5,0.0,-1.5,0.01,0.0,0.0
2025-01-30T15:54:00+0000,283.663,282.768,279.898,282.11,488.889,487.152,489.773,488.604,73.6,71.386,71.207,72.065,0.0,15.844,15.543,15.259,46.645,-13.581,-12.851,-12.834,-39.266,20.868,20.168,19.938,60.974,0.759,0.771,0.765,0.765,60.036,C,6621.7,2760.5,2663.3,12046.9,2.8,3.1,2.4,8.6,12055.7,12038.2,2.6,4.2,17.3,24.6,7177.3,6464.9,6227.7,19871.7,19896.7,-19846.5,11894.8,9614.1,9464.8,30975.5,0.308,1.792,4.56,4.27,4.37,4.4,79.22,76.37,76.66,77.42,4.56,4.27,4.37,0.05,0.09,0.07,2.41,2.26,2.45,1.422,1.429,1.423,79.21,76.37,76.66,0.82,0.65,0.78,67.8,60.7,58.2,0.0,2.86,0.0,1.82,0.0,1.44,0.0,1.84,0.0,0.78,0.0,0.26,0.0,0.0,0.0,1.21,0.0,1.07,0.0,0.0,0.0,0.34,0.0,0.25,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.57,0.0,1.51,0.0,1.48,0.0,1.04,0.0,0.42,0.0,0.54,0.0,0.69,0.0,1.13,0.0,0.34,0.0,0.34,0.0,0.27,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.43,0.0,1.4,0.0,1.58,0.0,1.08,0.0,0.41,0.0,0.45,0.0,1.12,0.0,1.01,0.0,0.32,0.0,0.4,0.0,0.25,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.83,0.0,37.18,0.0,0.0,0.0,22.71,0.0,18.52,0.0,0.0,0.0,41.45,0.0,25.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.61,0.0,37.83,0.0,0.0,0.0,25.1,0.0,18.51,0.0,0.0,0.0,28.5,0.0,30.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.67,0.0,38.62,0.0,0.0,0.0,25.45,0.0,0.0,0.0,0.0,0.0,32.68,0.0,25.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,120.6,6.0,246.3,126.1,281.7,0.8,0.6,0.072,0.0,0.0,2.1,-0.2,-1.8,0.008,0.0,0.0
