Time,V1,V2,V3,Vnavg_V,V12,V23,V31,VIavg_V,I1,I2,I3,Iavg_A,In,P1,P2,P3,Psum_kW,Q1,Q2,Q3,Qsum_kvar,S1,S2,S3,Ssum_kVA,PF1,PF2,PF3,PF,Freq_Hz,LoadType,EPa_IMP_kWh,EPb_IMP_kWh,EPc_IMP_kWh,EP_IMP_kWh,EPa_EXP_kWh,EPb_EXP_kWh,EPc_EXP_kWh,EP_EXP_kWh,EP_TOTAL_kWh,EP_NET_kWh,EQa_IMP_kvarh,EQb_IMP_kvarh,EQc_IMP_kvarh,EQ_IMP_kvarh,EQa_EXP_kvarh,EQb_EXP_kvarh,EQc_EXP_kvarh,EQ_EXP_kvarh,EQ_TOTAL_kvarh,EQ_NET_kvarh,ESa_kVAh,ESb_kVAh,ESc_kVAh,ES_kVAh,Unbl_U,Unbl_I,THD_Va,THD_Vb,THD_Vc,THD_Vavg,THD_Ia,THD_Ib,THD_Ic,THD_Iavg,OTHD_Va,OTHD_Vb,OTHD_Vc,ETHD_Va,ETHD_Vb,ETHD_Vc,THFF_Va,THFF_Vb,THFF_Vc,CF_Va,CF_Vb,CF_Vc,OTHD_Ia,OTHD_Ib,OTHD_Ic,ETHD_Ia,ETHD_Ib,ETHD_Ic,KF_Ia,KF_Ib,KF_Ic,Har2_Va,Har3_Va,Har4_Va,Har5_Va,Har6_Va,Har7_Va,Har8_Va,Har9_Va,Har10_Va,Har11_Va,Har12_Va,Har13_Va,Har14_Va,Har15_Va,Har16_Va,Har17_Va,Har18_Va,Har19_Va,Har20_Va,Har21_Va,Har22_Va,Har23_Va,Har24_Va,Har25_Va,Har26_Va,Har27_Va,Har28_Va,Har29_Va,Har30_Va,Har31_Va,Har32_Va,Har33_Va,Har34_Va,Har35_Va,Har36_Va,Har37_Va,Har38_Va,Har39_Va,Har40_Va,Har41_Va,Har42_Va,Har43_Va,Har44_Va,Har45_Va,Har46_Va,Har47_Va,Har48_Va,Har49_Va,Har50_Va,Har51_Va,Har52_Va,Har53_Va,Har54_Va,Har55_Va,Har56_Va,Har57_Va,Har58_Va,Har59_Va,Har60_Va,Har61_Va,Har62_Va,Har63_Va,Har2_Vb,Har3_Vb,Har4_Vb,Har5_Vb,Har6_Vb,Har7_Vb,Har8_Vb,Har9_Vb,Har10_Vb,Har11_Vb,Har12_Vb,Har13_Vb,Har14_Vb,Har15_Vb,Har16_Vb,Har17_Vb,Har18_Vb,Har19_Vb,Har20_Vb,Har21_Vb,Har22_Vb,Har23_Vb,Har24_Vb,Har25_Vb,Har26_Vb,Har27_Vb,Har28_Vb,Har29_Vb,Har30_Vb,Har31_Vb,Har32_Vb,Har33_Vb,Har34_Vb,Har35_Vb,Har36_Vb,Har37_Vb,Har38_Vb,Har39_Vb,Har40_Vb,Har41_Vb,Har42_Vb,Har43_Vb,Har44_Vb,Har45_Vb,Har46_Vb,Har47_Vb,Har48_Vb,Har49_Vb,Har50_Vb,Har51_Vb,Har52_Vb,Har53_Vb,Har54_Vb,Har55_Vb,Har56_Vb,Har57_Vb,Har58_Vb,Har59_Vb,Har60_Vb,Har61_Vb,Har62_Vb,Har63_Vb,Har2_Vc,Har3_Vc,Har4_Vc,Har5_Vc,Har6_Vc,Har7_Vc,Har8_Vc,Har9_Vc,Har10_Vc,Har11_Vc,Har12_Vc,Har13_Vc,Har14_Vc,Har15_Vc,Har16_Vc,Har17_Vc,Har18_Vc,Har19_Vc,Har20_Vc,Har21_Vc,Har22_Vc,Har23_Vc,Har24_Vc,Har25_Vc,Har26_Vc,Har27_Vc,Har28_Vc,Har29_Vc,Har30_Vc,Har31_Vc,Har32_Vc,Har33_Vc,Har34_Vc,Har35_Vc,Har36_Vc,Har37_Vc,Har38_Vc,Har39_Vc,Har40_Vc,Har41_Vc,Har42_Vc,Har43_Vc,Har44_Vc,Har45_Vc,Har46_Vc,Har47_Vc,Har48_Vc,Har49_Vc,Har50_Vc,Har51_Vc,Har52_Vc,Har53_Vc,Har54_Vc,Har55_Vc,Har56_Vc,Har57_Vc,Har58_Vc,Har59_Vc,Har60_Vc,Har61_Vc,Har62_Vc,Har63_Vc,Har2_Ia,Har3_Ia,Har4_Ia,Har5_Ia,Har6_Ia,Har7_Ia,Har8_Ia,Har9_Ia,Har10_Ia,Har11_Ia,Har12_Ia,Har13_Ia,Har14_Ia,Har15_Ia,Har16_Ia,Har17_Ia,Har18_Ia,Har19_Ia,Har20_Ia,Har21_Ia,Har22_Ia,Har23_Ia,Har24_Ia,Har25_Ia,Har26_Ia,Har27_Ia,Har28_Ia,Har29_Ia,Har30_Ia,Har31_Ia,Har32_Ia,Har33_Ia,Har34_Ia,Har35_Ia,Har36_Ia,Har37_Ia,Har38_Ia,Har39_Ia,Har40_Ia,Har41_Ia,Har42_Ia,Har43_Ia,Har44_Ia,Har45_Ia,Har46_Ia,Har47_Ia,Har48_Ia,Har49_Ia,Har50_Ia,Har51_Ia,Har52_Ia,Har53_Ia,Har54_Ia,Har55_Ia,Har56_Ia,Har57_Ia,Har58_Ia,Har59_Ia,Har60_Ia,Har61_Ia,Har62_Ia,Har63_Ia,Har2_Ib,Har3_Ib,Har4_Ib,Har5_Ib,Har6_Ib,Har7_Ib,Har8_Ib,Har9_Ib,Har10_Ib,Har11_Ib,Har12_Ib,Har13_Ib,Har14_Ib,Har15_Ib,Har16_Ib,Har17_Ib,Har18_Ib,Har19_Ib,Har20_Ib,Har21_Ib,Har22_Ib,Har23_Ib,Har24_Ib,Har25_Ib,Har26_Ib,Har27_Ib,Har28_Ib,Har29_Ib,Har30_Ib,Har31_Ib,Har32_Ib,Har33_Ib,Har34_Ib,Har35_Ib,Har36_Ib,Har37_Ib,Har38_Ib,Har39_Ib,Har40_Ib,Har41_Ib,Har42_Ib,Har43_Ib,Har44_Ib,Har45_Ib,Har46_Ib,Har47_Ib,Har48_Ib,Har49_Ib,Har50_Ib,Har51_Ib,Har52_Ib,Har53_Ib,Har54_Ib,Har55_Ib,Har56_Ib,Har57_Ib,Har58_Ib,Har59_Ib,Har60_Ib,Har61_Ib,Har62_Ib,Har63_Ib,Har2_Ic,Har3_Ic,Har4_Ic,Har5_Ic,Har6_Ic,Har7_Ic,Har8_Ic,Har9_Ic,Har10_Ic,Har11_Ic,Har12_Ic,Har13_Ic,Har14_Ic,Har15_Ic,Har16_Ic,Har17_Ic,Har18_Ic,Har19_Ic,Har20_Ic,Har21_Ic,Har22_Ic,Har23_Ic,Har24_Ic,Har25_Ic,Har26_Ic,Har27_Ic,Har28_Ic,Har29_Ic,Har30_Ic,Har31_Ic,Har32_Ic,Har33_Ic,Har34_Ic,Har35_Ic,Har36_Ic,Har37_Ic,Har38_Ic,Har39_Ic,Har40_Ic,Har41_Ic,Har42_Ic,Har43_Ic,Har44_Ic,Har45_Ic,Har46_Ic,Har47_Ic,Har48_Ic,Har49_Ic,Har50_Ic,Har51_Ic,Har52_Ic,Har53_Ic,Har54_Ic,Har55_Ic,Har56_Ic,Har57_Ic,Har58_Ic,Har59_Ic,Har60_Ic,Har61_Ic,Har62_Ic,Har63_Ic,Ang_Vb,Ang_Vc,Ang_Ia,Ang_Ib,Ang_Ic,SEQ_POS_REAL_Va,SEQ_NEG_REAL_Va,SEQ_ZERO_REAL_Va,SEQ_POS_REAL_Ia,SEQ_NEG_REAL_Ia,POST_SEQ_ZERO_REAL_Ia,SEQ_POS_IMG_Va,SEQ_NEG_IMG_Va,SEQ_ZERO_IMG_Va,SEQ_POS_IMG_Ia,SEQ_NEG_IMG_Ia,SEQ_ZERO_IMG_Ia
2025-01-30T15:55:00+0000,283.709,282.259,280.654,282.207,489.317,486.52,490.492,488.777,74.251,72.118,71.692,72.687,0.0,16.06,15.705,15.454,47.219,-13.583,-12.94,-12.876,-39.399,21.034,20.349,20.115,61.498,0.764,0.772,0.768,0.768,60.028,C,6622.0,2760.7,2663.5,12047.6,2.8,3.1,2.4,8.6,12056.4,12038.9,2.6,4.2,17.3,24.6,7177.4,6465.0,6227.8,19872.0,19897.0,-19846.8,11895.2,9614.4,9465.1,30976.5,0.475,1.461,4.55,4.26,4.36,4.39,77.96,75.62,75.84,76.47,4.55,4.26,4.36,0.05,0.07,0.07,2.41,2.29,2.43,1.422,1.428,1.424,77.96,75.61,75.83,0.75,0.55,0.75,66.0,59.9,56.9,0.0,2.83,0.0,1.81,0.0,1.47,0.0,1.87,0.0,0.76,0.0,0.3,0.0,0.0,0.0,1.19,0.0,1.06,0.0,0.0,0.0,0.35,0.0,0.24,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.59,0.0,1.53,0.0,1.45,0.0,0.99,0.0,0.43,0.0,0.55,0.0,0.69,0.0,1.14,0.0,0.34,0.0,0.33,0.0,0.27,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,1.43,0.0,1.43,0.0,1.63,0.0,1.07,0.0,0.43,0.0,0.44,0.0,1.11,0.0,0.97,0.0,0.3,0.0,0.4,0.0,0.26,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.19,0.0,0.0,0.0,0.2,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.57,0.0,36.92,0.0,0.0,0.0,22.01,0.0,18.39,0.0,0.0,0.0,40.46,0.0,24.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.38,0.0,37.6,0.0,0.0,0.0,24.28,0.0,19.06,0.0,0.0,0.0,28.11,0.0,29.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.44,0.0,38.59,0.0,0.0,0.0,25.43,0.0,0.0,0.0,0.0,0.0,31.85,0.0,24.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.7,5.5,246.3,126.9,281.8,1.1,0.3,0.072,0.001,0.0,1.8,-0.3,-1.5,0.007,0.0,0.0
2025-01-30T15:56:00+0000,283.453,282.127,280.265,281.948,488.951,486.248,489.838,488.346,73.823,71.844,71.407,72.358,0.0,15.97,15.648,15.364,46.982,-13.566,-12.894,-12.863,-39.323,20.954,20.276,20.038,61.268,0.762,0.772,0.767,0.767,60.033,C,6622.3,2761.0,2663.8,12048.4,2.8,3.1,2.4,8.6,12057.2,12039.7,2.6,4.2,17.3,24.6,7177.5,6465.1,6227.9,19872.2,19897.2,-19847.0,11895.5,9614.8,9465.5,30977.5,0.442,0.985,4.53,4.25,4.34,4.37,78.29,75.78,75.98,76.68,4.53,4.25,4.34,0.05,0.08,0.06,2.39,2.27,2.42,1.421,1.429,1.421,78.09,75.71,75.89,0.67,0.61,0.72,66.2,60.2,57.1,0.0,2.81,0.0,1.75,0.0,1.46,0.0,1.86,0.0,0.77,0.0,0.27,0.0,0.0,0.0,1.16,0.0,1.06,0.0,0.0,0.0,0.34,0.0,0.24,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.57,0.0,1.53,0.0,1.46,0.0,0.99,0.0,0.44,0.0,0.52,0.0,0.65,0.0,1.14,0.0,0.34,0.0,0.34,0.0,0.28,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,0.0,1.41,0.0,1.43,0.0,1.62,0.0,1.07,0.0,0.43,0.0,0.44,0.0,1.07,0.0,0.99,0.0,0.3,0.0,0.41,0.0,0.26,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.18,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.74,0.0,36.93,0.0,0.0,0.0,22.33,0.0,17.86,0.0,0.0,0.0,40.34,0.0,25.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.6,0.0,37.55,0.0,0.0,0.0,24.33,0.0,18.44,0.0,0.0,0.0,28.11,0.0,30.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.57,0.0,38.49,0.0,0.0,0.0,25.37,0.0,0.0,0.0,0.0,0.0,31.87,0.0,25.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.6,6.3,245.3,127.1,282.0,1.1,0.3,0.072,0.001,0.0,1.7,-0.3,-1.4,0.007,0.0,0.0
2025-01-30T15:57:00+0000,283.45,282.079,279.91,281.813,488.781,486.294,489.261,488.112,74.834,72.708,72.515,73.352,0.0,16.276,15.945,15.676,47.897,-13.578,-12.874,-12.875,-39.327,21.196,20.494,20.285,61.975,0.768,0.778,0.773,0.773,60.023,C,6622.6,2761.3,2664.1,12049.2,2.8,3.1,2.4,8.6,12058.0,12040.5,2.6,4.2,17.3,24.6,7177.6,6465.2,6227.9,19872.5,19897.5,-19847.3,11895.9,9615.1,9465.9,30978.6,0.377,0.956,4.56,4.3,4.38,4.41,77.19,74.43,74.82,75.48,4.56,4.3,4.38,0.05,0.08,0.07,2.41,2.29,2.45,1.421,1.429,1.422,77.21,74.47,74.85,0.85,0.71,0.89,66.1,59.5,57.1,0.0,2.85,0.0,1.64,0.0,1.5,0.0,1.96,0.0,0.86,0.0,0.3,0.0,0.0,0.0,1.17,0.0,1.07,0.0,0.0,0.0,0.32,0.0,0.24,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,1.52,0.0,1.55,0.0,1.52,0.0,1.05,0.0,0.44,0.0,0.52,0.0,0.64,0.0,1.14,0.0,0.34,0.0,0.33,0.0,0.28,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.24,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,0.0,1.3,0.0,1.45,0.0,1.68,0.0,1.14,0.0,0.42,0.0,0.43,0.0,1.12,0.0,0.98,0.0,0.3,0.0,0.4,0.0,0.26,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.18,0.0,0.0,0.0,0.21,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2,0.0,36.86,0.0,0.0,0.0,22.87,0.0,17.81,0.0,0.0,0.0,40.01,0.0,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.33,0.0,37.12,0.0,0.0,0.0,24.68,0.0,18.11,0.0,0.0,0.0,27.33,0.0,29.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.08,0.0,38.22,0.0,0.0,0.0,25.64,0.0,0.0,0.0,0.0,0.0,31.78,0.0,24.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.3,5.2,245.4,125.0,282.0,1.0,0.8,0.072,0.0,0.0,1.0,0.0,-1.1,0.006,0.0,0.0
2025-01-30T15:58:00+0000,283.625,282.058,279.529,281.737,488.565,486.533,488.843,487.98,74.785,72.625,72.589,73.333,0.0,16.316,15.982,15.71,48.008,-13.568,-12.835,-12.857,-39.261,21.221,20.498,20.3,62.019,0.769,0.78,0.774,0.774,60.012,C,6622.8,2761.5,2664.3,12050.0,2.8,3.1,2.4,8.6,12058.8,12041.3,2.6,4.2,17.3,24.6,7177.6,6465.3,6228.0,19872.7,19897.7,-19847.5,11896.2,9615.4,9466.2,30979.6,0.298,0.782,4.58,4.29,4.37,4.41,76.9,74.22,74.47,75.2,4.58,4.29,4.37,0.07,0.09,0.06,2.43,2.3,2.47,1.422,1.427,1.422,76.89,74.22,74.47,0.82,0.66,0.87,66.1,59.4,57.0,0.0,2.87,0.0,1.6,0.0,1.53,0.0,1.97,0.0,0.81,0.0,0.28,0.0,0.0,0.0,1.17,0.0,1.09,0.0,0.0,0.0,0.32,0.0,0.25,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.18,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,0.0,1.44,0.0,1.57,0.0,1.55,0.0,1.05,0.0,0.46,0.0,0.52,0.0,0.63,0.0,1.15,0.0,0.32,0.0,0.33,0.0,0.29,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,0.0,1.24,0.0,1.47,0.0,1.7,0.0,1.09,0.0,0.45,0.0,0.46,0.0,1.07,0.0,1.02,0.0,0.3,0.0,0.39,0.0,0.27,0.0,0.0,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.2,0.0,0.0,0.0,0.21,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.99,0.0,36.66,0.0,0.0,0.0,22.49,0.0,17.56,0.0,0.0,0.0,40.01,0.0,25.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.06,0.0,37.03,0.0,0.0,0.0,24.89,0.0,17.45,0.0,0.0,0.0,27.5,0.0,29.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.86,0.0,38.13,0.0,0.0,0.0,24.97,0.0,0.0,0.0,0.0,0.0,31.73,0.0,24.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.6,120.5,5.8,245.6,126.5,281.6,0.8,1.0,0.071,0.0,0.0,1.9,-0.2,-1.7,0.007,0.0,0.0
2025-01-30T15:59:00+0000,284.111,282.215,279.986,282.104,489.681,486.581,489.593,488.618,11.108,10.573,10.874,10.852,0.0,0.426,0.401,0.21,1.037,-3.128,-2.962,-3.036,-9.126,3.157,2.989,3.043,9.189,0.135,0.134,0.069,0.113,60.022,C,6623.1,2761.8,2664.6,12050.7,2.8,3.1,2.4,8.6,12059.5,12042.0,2.6,4.2,17.3,24.6,7177.7,6465.3,6228.1,19873.0,19898.0,-19847.8,11896.6,9615.8,9466.5,30980.5,0.417,3.374,3.97,3.65,3.69,3.77,16.48,16.3,14.5,15.76,3.97,3.65,3.69,0.07,0.07,0.07,1.01,1.04,0.96,1.378,1.384,1.386,16.39,16.24,14.39,1.75,1.29,1.8,17.7,14.4,12.5,0.0,2.91,0.0,1.22,0.0,0.84,0.0,2.11,0.0,0.44,0.0,0.43,0.0,0.32,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,1.06,0.0,0.93,0.0,1.73,0.0,0.33,0.0,0.39,0.0,0.34,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88,0.0,0.88,0.0,0.74,0.0,1.85,0.0,0.42,0.0,0.27,0.0,0.39,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.4,6.1,246.8,127.3,281.9,1.0,0.9,0.071,0.0,0.0,1.5,0.0,-1.4,0.008,0.0,0.0
2025-01-30T16:00:00+0000,283.697,281.888,280.426,282.004,489.485,485.978,489.87,488.444,73.927,72.111,71.777,72.605,0.0,16.117,15.755,15.506,47.378,-13.446,-12.825,-12.792,-39.062,20.989,20.315,20.101,61.405,0.768,0.776,0.771,0.772,60.015,C,6623.2,2761.9,2664.6,12051.1,2.8,3.1,2.4,8.6,12059.9,12042.4,2.6,4.2,17.3,24.6,7177.8,6465.4,6228.2,19873.2,19898.2,-19848.0,11896.7,9615.9,9466.6,30981.0,0.506,1.083,4.6,4.27,4.41,4.43,76.71,74.54,74.93,75.39,4.6,4.27,4.41,0.06,0.08,0.07,2.4,2.32,2.46,1.422,1.428,1.424,76.71,74.54,74.92,0.61,0.7,0.77,64.8,60.0,56.9,0.0,2.89,0.0,1.68,0.0,1.55,0.0,1.96,0.0,0.78,0.0,0.33,0.0,0.0,0.0,1.14,0.0,1.06,0.0,0.0,0.0,0.34,0.0,0.25,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.28,0.0,0.18,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,1.44,0.0,1.6,0.0,1.5,0.0,0.96,0.0,0.5,0.0,0.47,0.0,0.69,0.0,1.15,0.0,0.31,0.0,0.32,0.0,0.3,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.26,0.0,1.49,0.0,1.74,0.0,1.11,0.0,0.44,0.0,0.46,0.0,1.07,0.0,1.0,0.0,0.3,0.0,0.38,0.0,0.26,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.21,0.0,0.0,0.0,0.22,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.62,0.0,36.83,0.0,0.0,0.0,22.1,0.0,18.55,0.0,0.0,0.0,39.23,0.0,24.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.29,0.0,37.28,0.0,0.0,0.0,23.93,0.0,18.47,0.0,0.0,0.0,28.46,0.0,29.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.05,0.0,38.7,0.0,0.0,0.0,25.1,0.0,0.0,0.0,0.0,0.0,31.8,0.0,24.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.5,6.0,245.8,126.1,281.9,1.3,0.4,0.072,0.0,0.0,1.2,-0.2,-1.0,0.007,0.0,0.0
2025-01-30T16:01:00+0000,283.998,281.808,280.39,282.065,489.745,485.947,489.962,488.551,73.68,71.877,71.421,72.326,0.0,16.043,15.675,15.403,47.122,-13.443,-12.832,-12.821,-39.096,20.93,20.258,20.041,61.229,0.766,0.774,0.769,0.77,60.01,C,6623.4,2762.1,2664.9,12051.8,2.8,3.1,2.4,8.6,12060.6,12043.1,2.6,4.2,17.3,24.6,7177.9,6465.5,6228.2,19873.4,19898.4,-19848.2,11897.1,9616.3,9467.0,30982.0,0.533,0.778,4.58,4.24,4.38,4.4,77.4,75.44,75.69,76.18,4.57,4.24,4.38,0.07,0.07,0.08,2.4,2.33,2.44,1.42,1.429,1.421,77.39,75.44,75.69,0.76,0.73,0.87,66.3,61.8,58.0,0.0,2.86,0.0,1.63,0.0,1.53,0.0,2.02,0.0,0.76,0.0,0.26,0.0,0.0,0.0,1.13,0.0,1.07,0.0,0.0,0.0,0.34,0.0,0.26,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.18,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.41,0.0,1.58,0.0,1.52,0.0,0.94,0.0,0.49,0.0,0.49,0.0,0.67,0.0,1.18,0.0,0.34,0.0,0.32,0.0,0.3,0.0,0.0,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,0.0,1.26,0.0,1.48,0.0,1.77,0.0,1.11,0.0,0.44,0.0,0.45,0.0,1.05,0.0,1.01,0.0,0.28,0.0,0.37,0.0,0.27,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.2,0.0,0.0,0.0,0.21,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.66,0.0,36.88,0.0,0.0,0.0,22.39,0.0,17.67,0.0,0.0,0.0,40.08,0.0,25.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.48,0.0,37.45,0.0,0.0,0.0,23.83,0.0,18.39,0.0,0.0,0.0,28.66,0.0,30.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.43,0.0,38.78,0.0,0.0,0.0,25.58,0.0,0.0,0.0,0.0,0.0,32.35,0.0,25.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.5,5.4,246.2,126.3,282.2,1.5,0.3,0.071,0.0,0.0,1.0,-0.1,-0.9,0.007,0.0,0.0
2025-01-30T16:02:00+0000,284.193,282.312,280.249,282.251,489.795,486.697,490.126,488.873,73.743,71.648,71.603,72.332,0.0,16.057,15.67,15.419,47.146,-13.467,-12.795,-12.818,-39.08,20.957,20.23,20.051,61.238,0.766,0.775,0.769,0.77,60.015,C,6623.7,2762.4,2665.2,12052.6,2.8,3.1,2.4,8.6,12061.4,12043.9,2.6,4.2,17.3,24.6,7178.0,6465.6,6228.3,19873.7,19898.7,-19848.5,11897.4,9616.6,9467.3,30983.0,0.446,0.929,4.61,4.21,4.4,4.41,77.04,74.71,75.34,75.7,4.61,4.21,4.4,0.06,0.08,0.07,2.38,2.29,2.45,1.421,1.429,1.421,77.04,74.71,75.34,0.59,0.68,0.68,65.5,60.0,57.3,0.0,2.91,0.0,1.66,0.0,1.52,0.0,2.02,0.0,0.78,0.0,0.28,0.0,0.0,0.0,1.13,0.0,1.05,0.0,0.0,0.0,0.35,0.0,0.27,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.19,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.38,0.0,1.58,0.0,1.53,0.0,0.94,0.0,0.48,0.0,0.51,0.0,0.64,0.0,1.14,0.0,0.34,0.0,0.32,0.0,0.29,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,0.0,1.29,0.0,1.47,0.0,1.75,0.0,1.11,0.0,0.43,0.0,0.45,0.0,1.07,0.0,0.98,0.0,0.3,0.0,0.38,0.0,0.26,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.21,0.0,0.0,0.0,0.21,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.59,0.0,36.92,0.0,0.0,0.0,22.29,0.0,18.13,0.0,0.0,0.0,39.67,0.0,24.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.47,0.0,37.51,0.0,0.0,0.0,23.96,0.0,18.52,0.0,0.0,0.0,27.3,0.0,29.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.54,0.0,38.77,0.0,0.0,0.0,25.13,0.0,0.0,0.0,0.0,0.0,32.17,0.0,24.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.1,120.4,6.0,246.8,126.0,282.2,1.2,0.6,0.071,0.0,0.001,1.0,0.0,-0.9,0.008,0.0,0.0
2025-01-30T16:03:00+0000,284.49,281.845,280.374,282.237,490.232,486.564,489.754,488.85,73.401,71.39,71.223,72.005,0.0,15.957,15.561,15.309,46.828,-13.439,-12.764,-12.821,-39.025,20.863,20.127,19.969,60.958,0.765,0.773,0.767,0.768,60.027,C,6624.0,2762.7,2665.4,12053.4,2.8,3.1,2.4,8.6,12062.2,12044.7,2.6,4.2,17.3,24.6,7178.0,6465.7,6228.4,19873.9,19898.9,-19848.7,11897.8,9617.0,9467.6,30984.1,0.471,0.778,4.62,4.22,4.39,4.41,77.79,75.19,76.01,76.33,4.62,4.22,4.39,0.07,0.07,0.07,2.37,2.3,2.45,1.419,1.429,1.423,77.75,75.16,76.03,0.63,0.8,0.81,65.7,60.8,58.3,0.0,2.87,0.0,1.69,0.0,1.54,0.0,2.04,0.0,0.83,0.0,0.29,0.0,0.0,0.0,1.11,0.0,1.04,0.0,0.0,0.0,0.34,0.0,0.26,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.18,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.4,0.0,1.58,0.0,1.53,0.0,0.91,0.0,0.51,0.0,0.47,0.0,0.64,0.0,1.15,0.0,0.36,0.0,0.33,0.0,0.29,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,1.3,0.0,1.47,0.0,1.74,0.0,1.08,0.0,0.42,0.0,0.45,0.0,1.08,0.0,1.01,0.0,0.3,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.2,0.0,0.0,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.94,0.0,37.42,0.0,0.0,0.0,22.71,0.0,18.46,0.0,0.0,0.0,39.86,0.0,24.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.76,0.0,37.59,0.0,0.0,0.0,23.83,0.0,18.61,0.0,0.0,0.0,27.72,0.0,30.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.78,0.0,39.02,0.0,0.0,0.0,24.86,0.0,0.0,0.0,0.0,0.0,33.01,0.0,25.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.2,6.3,246.4,126.2,282.2,1.4,0.7,0.071,0.0,0.0,0.4,0.1,-0.6,0.007,0.0,0.0
2025-01-30T16:04:00+0000,284.545,281.775,280.528,282.283,490.574,486.47,489.748,488.931,73.594,71.78,71.535,72.303,0.0,16.136,15.732,15.491,47.359,-13.356,-12.714,-12.765,-38.834,20.946,20.227,20.073,61.246,0.77,0.778,0.772,0.773,60.024,C,6624.2,2762.9,2665.7,12054.2,2.8,3.1,2.4,8.6,12063.0,12045.5,2.6,4.2,17.3,24.6,7178.1,6465.7,6228.5,19874.2,19899.2,-19849.0,11898.1,9617.3,9468.0,30985.1,0.512,0.929,4.63,4.25,4.38,4.42,77.33,74.62,75.29,75.74,4.63,4.24,4.38,0.07,0.07,0.07,2.39,2.31,2.46,1.421,1.428,1.422,77.33,74.61,75.28,0.69,0.54,0.73,65.4,60.1,57.5,0.0,2.86,0.0,1.68,0.0,1.55,0.0,2.06,0.0,0.83,0.0,0.31,0.0,0.0,0.0,1.13,0.0,1.04,0.0,0.0,0.0,0.34,0.0,0.25,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.19,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.43,0.0,1.58,0.0,1.53,0.0,0.91,0.0,0.51,0.0,0.47,0.0,0.65,0.0,1.16,0.0,0.35,0.0,0.32,0.0,0.29,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,0.0,1.25,0.0,1.47,0.0,1.73,0.0,1.07,0.0,0.43,0.0,0.45,0.0,1.09,0.0,1.0,0.0,0.3,0.0,0.38,0.0,0.26,0.0,0.0,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.27,0.0,0.2,0.0,0.0,0.0,0.22,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.55,0.0,37.24,0.0,0.0,0.0,22.57,0.0,18.51,0.0,0.0,0.0,39.76,0.0,24.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.37,0.0,37.32,0.0,0.0,0.0,23.81,0.0,18.66,0.0,0.0,0.0,27.59,0.0,30.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.46,0.0,38.65,0.0,0.0,0.0,24.72,0.0,0.0,0.0,0.0,0.0,32.54,0.0,24.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.0,6.1,245.0,127.1,282.2,1.4,1.0,0.072,0.001,0.0,0.0,0.2,-0.3,0.007,0.0,0.0
2025-01-30T16:05:00+0000,284.732,281.824,280.268,282.275,490.636,486.614,489.552,488.934,11.14,10.562,10.867,10.856,0.0,0.447,0.405,0.199,1.05,-3.142,-2.952,-3.044,-9.137,3.173,2.979,3.05,9.203,0.141,0.136,0.065,0.114,60.024,C,6624.4,2763.1,2665.9,12054.7,2.8,3.1,2.4,8.6,12063.5,12046.0,2.6,4.2,17.3,24.6,7178.2,6465.8,6228.6,19874.4,19899.4,-19849.2,11898.4,9617.6,9468.2,30985.9,0.498,4.226,4.04,3.59,3.65,3.76,16.34,16.0,14.81,15.72,4.04,3.59,3.65,0.06,0.07,0.06,1.02,1.01,0.96,1.379,1.384,1.384,16.25,15.95,14.73,1.68,1.2,1.59,16.0,13.1,12.6,0.0,2.92,0.0,1.3,0.0,0.84,0.0,2.16,0.0,0.48,0.0,0.44,0.0,0.33,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.01,0.0,0.94,0.0,1.7,0.0,0.26,0.0,0.4,0.0,0.31,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,0.87,0.0,0.76,0.0,1.84,0.0,0.4,0.0,0.28,0.0,0.39,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.9,120.0,81.2,320.7,206.4,282.2,1.3,1.2,0.001,0.0,0.0,0.0,0.4,-0.3,0.01,0.0,0.0
2025-01-30T16:06:00+0000,284.656,282.518,280.41,282.528,490.545,487.289,490.277,489.37,11.107,10.59,10.893,10.864,0.0,0.418,0.39,0.201,1.008,-3.135,-2.971,-3.049,-9.155,3.163,2.996,3.055,9.214,0.132,0.13,0.066,0.109,60.017,C,6624.4,2763.1,2665.9,12054.7,2.8,3.1,2.4,8.6,12063.5,12046.0,2.6,4.2,17.3,24.6,7178.3,6465.9,6228.6,19874.5,19899.5,-19849.3,11898.4,9617.6,9468.3,30986.0,0.433,3.826,4.0,3.6,3.67,3.76,16.69,16.31,14.74,15.91,4.0,3.6,3.67,0.06,0.08,0.08,1.0,1.03,0.96,1.379,1.385,1.385,16.6,16.26,14.64,1.67,1.25,1.69,16.3,13.5,11.9,0.0,2.91,0.0,1.27,0.0,0.86,0.0,2.11,0.0,0.47,0.0,0.43,0.0,0.33,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,0.0,1.02,0.0,0.96,0.0,1.72,0.0,0.3,0.0,0.39,0.0,0.32,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,0.9,0.0,0.77,0.0,1.85,0.0,0.41,0.0,0.28,0.0,0.39,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,82.0,321.9,208.1,282.6,1.2,0.8,0.001,0.0,0.0,1.1,0.0,-1.1,0.01,0.0,0.0
2025-01-30T16:07:00+0000,284.595,281.908,280.23,282.244,490.023,486.765,489.799,488.863,11.131,10.575,10.889,10.865,0.0,0.421,0.39,0.196,1.007,-3.137,-2.96,-3.043,-9.14,3.165,2.985,3.05,9.2,0.133,0.131,0.064,0.11,60.017,C,6624.4,2763.1,2665.9,12054.7,2.8,3.1,2.4,8.6,12063.5,12046.0,2.6,4.2,17.3,24.6,7178.3,6465.9,6228.7,19874.7,19899.7,-19849.5,11898.5,9617.7,9468.3,30986.2,0.429,4.122,3.99,3.56,3.62,3.72,16.4,16.17,14.65,15.74,3.99,3.56,3.62,0.06,0.07,0.07,0.98,1.03,0.94,1.378,1.384,1.384,16.3,16.12,14.55,1.77,1.23,1.7,15.2,13.0,11.6,0.0,2.92,0.0,1.29,0.0,0.87,0.0,2.07,0.0,0.46,0.0,0.43,0.0,0.33,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,0.0,0.97,0.0,0.97,0.0,1.69,0.0,0.3,0.0,0.42,0.0,0.32,0.0,0.45,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,0.9,0.0,0.76,0.0,1.81,0.0,0.4,0.0,0.28,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,80.6,320.6,205.5,282.3,1.2,1.0,0.001,0.0,0.0,0.9,0.1,-1.0,0.01,0.0,0.0
2025-01-30T16:08:00+0000,284.315,282.808,279.997,282.374,489.781,487.406,490.058,489.082,11.123,10.613,10.91,10.882,0.0,0.409,0.393,0.2,1.002,-3.134,-2.974,-3.044,-9.152,3.161,3.0,3.051,9.211,0.129,0.131,0.066,0.109,60.022,C,6624.4,2763.1,2665.9,12054.7,2.8,3.1,2.4,8.6,12063.5,12046.0,2.6,4.2,17.3,24.6,7178.4,6466.0,6228.7,19874.8,19899.8,-19849.6,11898.5,9617.7,9468.4,30986.3,0.344,3.776,3.98,3.64,3.68,3.76,16.83,16.64,14.76,16.08,3.98,3.64,3.68,0.05,0.07,0.08,1.0,1.06,0.95,1.379,1.383,1.384,16.75,16.59,14.66,1.62,1.26,1.74,16.7,14.3,11.6,0.0,2.92,0.0,1.25,0.0,0.87,0.0,2.06,0.0,0.46,0.0,0.45,0.0,0.34,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.72,0.0,1.04,0.0,0.96,0.0,1.73,0.0,0.32,0.0,0.44,0.0,0.33,0.0,0.47,0.0,0.0,0.0,0.0,0.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,0.0,0.93,0.0,0.74,0.0,1.81,0.0,0.39,0.0,0.29,0.0,0.38,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.3,82.4,321.0,206.6,282.3,0.9,1.2,0.001,0.0,0.0,1.1,0.1,-1.3,0.01,0.0,0.0
2025-01-30T16:09:00+0000,284.58,282.603,280.295,282.493,490.111,487.501,490.26,489.291,6.247,5.784,6.006,6.012,0.0,0.372,0.355,0.165,0.892,-1.723,-1.586,-1.665,-4.974,1.763,1.625,1.673,5.061,0.211,0.219,0.098,0.176,60.023,C,6624.4,2763.1,2665.9,12054.7,2.8,3.1,2.4,8.6,12063.5,12046.0,2.6,4.2,17.3,24.6,7178.4,6466.0,6228.8,19875.0,19900.0,-19849.8,11898.6,9617.7,9468.4,30986.5,0.366,6.779,3.96,3.65,3.69,3.77,0.0,0.0,0.0,0.0,3.96,3.65,3.69,0.05,0.07,0.06,0.96,1.01,0.91,1.379,1.384,1.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.93,0.0,1.24,0.0,0.83,0.0,2.05,0.0,0.42,0.0,0.43,0.0,0.34,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,0.0,1.06,0.0,0.93,0.0,1.73,0.0,0.33,0.0,0.42,0.0,0.34,0.0,0.44,0.0,0.0,0.0,0.0,0.0,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,0.0,0.97,0.0,0.72,0.0,1.83,0.0,0.38,0.0,0.27,0.0,0.38,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.5,71.6,313.4,206.6,282.4,1.0,0.9,0.0,0.0,0.0,1.7,-0.1,-1.5,0.004,0.0,0.0
2025-01-30T16:10:00+0000,284.45,282.93,280.607,282.663,490.391,487.747,490.614,489.584,11.181,10.609,10.879,10.89,0.0,0.419,0.404,0.197,1.019,-3.153,-2.973,-3.055,-9.181,3.181,3.0,3.061,9.242,0.132,0.135,0.064,0.11,60.026,C,6624.4,2763.1,2665.9,12054.7,2.8,3.1,2.4,8.6,12063.5,12046.0,2.6,4.2,17.3,24.6,7178.4,6466.0,6228.8,19875.0,19900.0,-19849.8,11898.6,9617.8,9468.5,30986.5,0.376,5.494,3.93,3.65,3.65,3.74,0.0,0.0,0.0,0.0,3.93,3.65,3.65,0.05,0.05,0.07,0.97,1.02,0.91,1.38,1.386,1.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9,0.0,1.2,0.0,0.84,0.0,2.07,0.0,0.42,0.0,0.42,0.0,0.34,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,1.1,0.0,0.93,0.0,1.75,0.0,0.31,0.0,0.4,0.0,0.33,0.0,0.45,0.0,0.0,0.0,0.0,0.0,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.84,0.0,0.94,0.0,0.73,0.0,1.83,0.0,0.37,0.0,0.26,0.0,0.37,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,77.0,315.6,205.4,282.6,1.0,0.9,0.001,0.0,0.0,1.0,0.0,-1.0,0.005,0.0,0.0
2025-01-30T16:11:00+0000,284.408,283.164,280.671,282.748,490.374,487.929,490.887,489.73,11.173,10.58,10.895,10.883,0.0,0.405,0.392,0.2,0.997,-3.138,-2.98,-3.052,-9.17,3.164,3.005,3.058,9.228,0.128,0.13,0.065,0.108,60.017,C,6624.4,2763.1,2665.9,12054.7,2.8,3.1,2.4,8.6,12063.5,12046.0,2.6,4.2,17.3,24.6,7178.5,6466.1,6228.8,19875.2,19900.2,-19850.0,11898.7,9617.8,9468.5,30986.7,0.372,4.373,3.92,3.63,3.66,3.74,16.62,16.53,14.74,15.96,3.92,3.62,3.66,0.07,0.05,0.07,0.98,1.04,0.96,1.38,1.384,1.385,16.53,16.48,14.63,1.71,1.24,1.77,16.6,13.9,12.0,0.0,2.87,0.0,1.19,0.0,0.85,0.0,2.09,0.0,0.41,0.0,0.43,0.0,0.32,0.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,0.0,1.09,0.0,0.95,0.0,1.76,0.0,0.31,0.0,0.39,0.0,0.33,0.0,0.45,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,0.0,0.92,0.0,0.77,0.0,1.87,0.0,0.39,0.0,0.29,0.0,0.38,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.5,83.7,320.8,206.8,282.6,1.1,0.5,0.001,0.0,0.0,1.6,-0.1,-1.4,0.01,0.0,0.0
2025-01-30T16:12:00+0000,284.35,282.11,279.913,282.124,489.736,486.782,489.442,488.653,73.791,72.894,68.998,71.894,0.0,20.025,19.634,18.433,58.092,-6.271,-6.145,-5.85,-18.266,20.984,20.573,19.339,60.896,0.954,0.954,0.953,0.954,60.009,C,6624.5,2763.2,2665.9,12054.9,2.8,3.1,2.4,8.6,12063.7,12046.2,2.6,4.2,17.3,24.6,7178.5,6466.1,6228.9,19875.3,19900.3,-19850.1,11898.8,9617.9,9468.6,30987.0,0.384,3.709,3.93,3.68,3.69,3.77,31.09,31.34,31.55,31.33,3.93,3.67,3.69,0.11,0.14,0.13,0.88,0.86,0.85,1.377,1.385,1.382,30.45,30.41,30.58,6.31,7.56,7.78,5.3,5.4,5.4,0.0,2.89,0.0,1.46,0.0,0.89,0.0,1.91,0.0,0.4,0.0,0.32,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,0.0,1.32,0.0,0.92,0.0,1.76,0.0,0.19,0.0,0.21,0.0,0.34,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.85,0.0,1.07,0.0,0.77,0.0,1.85,0.0,0.27,0.0,0.0,0.0,0.38,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6,0.0,18.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.19,0.0,20.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.13,0.0,21.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.4,358.4,236.0,117.5,282.0,1.1,0.8,0.095,0.001,0.0,1.2,0.0,-1.2,-0.004,0.001,0.0
2025-01-30T16:13:00+0000,284.631,282.224,280.355,282.403,490.27,487.142,490.0,489.137,63.828,62.79,58.955,61.858,0.0,16.948,16.586,15.381,48.915,-5.889,-5.58,-5.469,-16.937,17.942,17.499,16.324,51.765,0.945,0.948,0.942,0.945,60.015,C,6624.8,2763.5,2666.2,12055.9,2.8,3.1,2.4,8.6,12064.7,12047.2,2.6,4.2,17.3,24.6,7178.6,6466.1,6228.9,19875.4,19900.4,-19850.2,11899.1,9618.3,9468.9,30988.1,0.409,4.204,3.92,3.67,3.69,3.76,32.21,32.59,32.96,32.58,3.92,3.67,3.69,0.11,0.17,0.11,0.88,0.87,0.85,1.378,1.386,1.384,31.72,31.74,32.05,6.46,7.81,8.12,5.6,5.8,5.8,0.0,2.87,0.0,1.46,0.0,0.87,0.0,1.93,0.0,0.39,0.0,0.32,0.0,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.34,0.0,0.91,0.0,1.77,0.0,0.19,0.0,0.21,0.0,0.35,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.09,0.0,0.77,0.0,1.87,0.0,0.26,0.0,0.0,0.0,0.38,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.75,0.0,19.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.23,0.0,21.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.47,0.0,21.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.4,0.7,237.8,120.1,282.2,1.2,0.8,0.07,0.001,0.0,1.1,0.0,-1.1,0.0,0.001,0.0
2025-01-30T16:14:00+0000,284.829,282.312,280.266,282.469,490.703,487.222,489.834,489.253,71.199,70.835,66.33,69.455,0.0,19.264,19.046,17.655,55.965,-6.322,-6.069,-5.842,-18.234,20.275,19.99,18.597,58.861,0.95,0.953,0.949,0.951,60.014,C,6625.1,2763.8,2666.5,12056.8,2.8,3.1,2.4,8.6,12065.6,12048.1,2.6,4.2,17.3,24.6,7178.6,6466.1,6228.9,19875.4,19900.4,-19850.2,11899.4,9618.6,9469.2,30989.0,0.427,3.967,3.95,3.66,3.69,3.77,33.0,33.03,33.76,33.26,3.95,3.65,3.69,0.11,0.14,0.12,0.87,0.86,0.85,1.377,1.386,1.383,32.33,32.07,32.74,6.6,7.9,8.25,5.7,5.8,6.0,0.0,2.89,0.0,1.54,0.0,0.88,0.0,1.91,0.0,0.4,0.0,0.32,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,0.0,1.32,0.0,0.92,0.0,1.75,0.0,0.0,0.0,0.2,0.0,0.34,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,0.0,1.11,0.0,0.77,0.0,1.84,0.0,0.27,0.0,0.0,0.0,0.37,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.54,0.0,19.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28,0.0,22.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.99,0.0,22.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.3,1.1,237.9,119.9,282.5,0.9,1.3,0.069,0.001,0.0,1.1,0.1,-1.2,0.0,0.001,0.0
2025-01-30T16:15:00+0000,284.275,282.023,280.89,282.396,490.38,486.46,490.535,489.125,71.658,70.144,65.498,69.1,0.0,19.37,18.818,17.463,55.652,-6.276,-5.992,-5.748,-18.017,20.362,19.749,18.385,58.496,0.951,0.953,0.95,0.951,60.031,C,6625.5,2764.2,2666.8,12057.8,2.8,3.1,2.4,8.6,12066.6,12049.1,2.6,4.2,17.3,24.6,7178.6,6466.1,6228.9,19875.5,19900.5,-19850.3,11899.8,9618.9,9469.6,30990.0,0.544,4.797,3.92,3.59,3.66,3.72,32.2,32.46,33.14,32.6,3.92,3.59,3.66,0.12,0.15,0.13,0.86,0.85,0.84,1.378,1.387,1.384,31.54,31.49,32.09,6.48,7.87,8.27,5.5,5.8,5.8,0.0,2.88,0.0,1.52,0.0,0.87,0.0,1.89,0.0,0.39,0.0,0.31,0.0,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,0.0,1.23,0.0,0.93,0.0,1.72,0.0,0.0,0.0,0.23,0.0,0.34,0.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,1.11,0.0,0.73,0.0,1.85,0.0,0.26,0.0,0.0,0.0,0.37,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.91,0.0,18.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.79,0.0,21.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.77,0.0,21.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,120.2,1.1,237.5,120.2,282.4,1.4,0.7,0.069,0.002,0.0,0.6,0.0,-0.7,0.0,0.002,0.0
2025-01-30T16:16:00+0000,284.726,282.257,280.577,282.52,490.59,487.104,490.327,489.341,65.507,64.31,60.053,63.29,0.0,17.612,17.199,15.907,50.718,-6.096,-5.849,-5.523,-17.468,18.638,18.166,16.839,53.642,0.945,0.947,0.945,0.945,60.016,C,6625.8,2764.5,2667.1,12058.7,2.8,3.1,2.4,8.6,12067.5,12050.0,2.6,4.2,17.3,24.6,7178.6,6466.1,6229.0,19875.6,19900.6,-19850.4,11900.1,9619.3,9469.8,30991.0,0.458,4.649,3.94,3.61,3.63,3.73,34.59,34.69,34.94,34.74,3.94,3.61,3.63,0.12,0.15,0.13,0.87,0.87,0.84,1.376,1.386,1.385,33.93,33.67,33.86,6.88,8.38,8.77,6.2,6.4,6.4,0.0,2.87,0.0,1.57,0.0,0.84,0.0,1.91,0.0,0.43,0.0,0.31,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,0.0,1.26,0.0,0.92,0.0,1.75,0.0,0.0,0.0,0.24,0.0,0.34,0.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,0.0,1.04,0.0,0.73,0.0,1.85,0.0,0.27,0.0,0.0,0.0,0.36,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.03,0.0,19.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.74,0.0,22.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.83,0.0,22.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.2,120.3,1.9,238.5,120.8,282.5,1.1,0.9,0.063,0.001,0.0,0.8,0.0,-0.9,0.0,0.002,0.0
2025-01-30T16:17:00+0000,284.754,283.223,280.735,282.904,490.955,487.794,491.308,490.019,11.143,10.671,10.921,10.912,0.0,0.43,0.416,0.237,1.083,-3.144,-2.994,-3.057,-9.195,3.174,3.023,3.066,9.262,0.135,0.138,0.077,0.117,60.022,C,6626.1,2764.7,2667.3,12059.4,2.8,3.1,2.4,8.6,12068.2,12050.7,2.6,4.2,17.3,24.6,7178.7,6466.2,6229.0,19875.6,19900.6,-19850.4,11900.4,9619.6,9470.1,30991.8,0.462,3.795,3.93,3.61,3.64,3.73,36.1,36.46,36.48,36.35,3.93,3.61,3.64,0.12,0.13,0.11,0.88,0.87,0.85,1.378,1.387,1.383,35.31,35.36,35.3,7.09,8.74,8.93,6.7,6.9,6.9,0.0,2.85,0.0,1.54,0.0,0.89,0.0,1.91,0.0,0.44,0.0,0.31,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.65,0.0,1.23,0.0,0.94,0.0,1.79,0.0,0.19,0.0,0.24,0.0,0.34,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77,0.0,1.05,0.0,0.73,0.0,1.89,0.0,0.28,0.0,0.0,0.0,0.37,0.0,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6,0.0,20.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.82,0.0,23.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.56,0.0,23.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.4,120.5,2.2,239.1,122.0,282.4,1.1,0.7,0.061,0.001,0.0,1.5,0.0,-1.4,0.001,0.001,0.0
2025-01-30T16:18:00+0000,284.945,282.887,280.57,282.8,491.165,487.693,490.618,489.825,11.184,10.617,10.876,10.892,0.0,0.421,0.4,0.185,1.005,-3.157,-2.971,-3.048,-9.177,3.185,2.998,3.054,9.237,0.132,0.133,0.061,0.109,60.003,C,6626.1,2764.8,2667.3,12059.5,2.8,3.1,2.4,8.6,12068.3,12050.8,2.6,4.2,17.3,24.6,7178.7,6466.2,6229.0,19875.8,19900.8,-19850.6,11900.5,9619.6,9470.2,30992.0,0.44,4.651,3.99,3.59,3.69,3.76,16.67,16.64,14.98,16.1,3.99,3.59,3.69,0.07,0.06,0.07,1.0,1.05,0.98,1.38,1.386,1.387,16.57,16.51,14.84,1.61,1.16,1.71,16.8,14.0,12.3,0.0,2.86,0.0,1.28,0.0,0.85,0.0,2.16,0.0,0.45,0.0,0.41,0.0,0.32,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,0.0,1.03,0.0,0.95,0.0,1.79,0.0,0.29,0.0,0.4,0.0,0.32,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,0.0,0.89,0.0,0.78,0.0,1.92,0.0,0.42,0.0,0.29,0.0,0.37,0.0,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.3,120.6,81.4,322.7,206.7,282.9,1.3,0.5,0.001,0.0,0.0,1.6,-0.1,-1.4,0.01,0.0,0.0

